time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.7454032301902771,0.2440630942583084,0.2225202769041061,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.914304256439209,0.4554140865802765,0.4332861602306366,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9990000128746032,0.6619657874107361,0.418743371963501,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8255939483642578,0.3338856101036072,0.3189031183719635,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.711980402469635,0.2103550881147384,0.9604637622833252,286.3934631347656,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.20477294921875,286.3944091796875,1.0,0.5402751564979553,1.0,1.0,0.0,1.0,-2.826143503189087,2.826137065887451,6.422706064768136e-06,2.183348655700684,0.8472217917442322,0.8472217917442322,0.0,138.8394317626953,164.0,33896.1953125,-0.0,1958.6546630859373,1.0,283.1498413085937,285.5552978515625,293.51104736328125,295.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,35275.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023970127105713,1.0,0.0,0.0,3.365489959716797,3.365511178970337,7.557704293503775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.947265625,0.0,1234.0748291015625,1895.4371337890625,0.0,2493.360595703125,0.8374736309051514,1.0,0.0,3.0,1.0,0.0
12419640,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.7454032301902771,0.2440630942583084,0.2225202769041061,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.914304256439209,0.4554140865802765,0.4332861602306366,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9990000128746032,0.6619657874107361,0.418743371963501,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8255939483642578,0.3338856101036072,0.3189031183719635,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.711980402469635,0.2103550881147384,0.9604637622833252,286.3934631347656,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.20477294921875,286.3944091796875,1.0,0.5402751564979553,1.0,1.0,0.0,1.0,-2.826143503189087,2.826137065887451,6.422706064768136e-06,2.183348655700684,0.8472217917442322,0.8472217917442322,0.0,138.8394317626953,164.0,33896.1953125,-0.0,1958.6546630859373,1.0,283.1498413085937,285.5552978515625,293.51104736328125,295.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,35275.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023970127105713,1.0,0.0,0.0,3.365489959716797,3.365511178970337,7.557704293503775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.947265625,0.0,1234.0748291015625,1895.4371337890625,0.0,2493.360595703125,0.8374736309051514,1.0,0.0,3.0,1.0,0.0
12419700,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.7393719553947449,0.2435912042856216,0.2223026901483535,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.9055655598640442,0.4546531140804291,0.432790994644165,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.407958984375,0.9990000128746032,0.6595286130905151,0.4293059110641479,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8190534114837646,0.3334602415561676,0.3187220096588135,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7057059407234192,0.2099766731262207,0.9598435163497924,286.4078369140625,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.18511962890625,286.4086608886719,1.0,0.54444420337677,1.0,1.0,0.0,1.0,-2.837031841278076,2.8370254039764404,6.472773748100735e-06,2.19197940826416,0.8449584245681763,0.8449584245681763,0.0,143.6492919921875,164.0,33749.5859375,-0.0,1999.4957275390625,1.0,283.14996337890625,285.57135009765625,293.4947814941406,295.7143249511719,293.1499938964844,293.1499938964844,283.1499938964844,34749.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031269311904907,1.0,0.0,0.0,3.3288044929504395,3.3288254737854004,7.393837790914404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.685546875,0.0,1195.787841796875,1895.4371337890625,0.0,2500.04833984375,0.8313830494880676,1.0,0.0,3.0,1.0,0.0
12419760,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.7342676520347595,0.2430521100759506,0.221994087100029,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.8985920548439026,0.4538127779960632,0.4321905672550201,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.9990000128746032,0.6568354368209839,0.4383963048458099,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.8133853077888489,0.3329561352729797,0.3184358477592468,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.7001997828483582,0.2095108181238174,0.958668887615204,286.4148254394531,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1654357910156,286.4153747558594,1.0,0.5480265021324158,1.0,1.0,0.0,1.0,-2.845113754272461,2.845107078552246,6.509930699394317e-06,2.1983258724212646,0.8423249125480652,0.8423249125480652,0.0,147.8248748779297,167.0,33622.25,-0.0,2032.942138671875,1.0,283.1499938964844,285.5804138183594,293.473876953125,295.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,34519.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803557276725769,1.0,0.0,0.0,3.304486036300659,3.304506778717041,7.286201366696332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.81103515625,0.0,1171.6416015625,1895.4371337890625,0.0,2503.9931640625,0.8227797746658325,1.0,0.0,3.0,1.0,0.0
12419820,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.729213297367096,0.2424002736806869,0.2215775698423385,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.8917396664619446,0.4528124928474426,0.431431770324707,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.9990000128746032,0.6536530256271362,0.4474884569644928,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.8075840473175049,0.3323299884796142,0.3180288672447204,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.6946621537208557,0.208922877907753,0.9569148421287536,286.4283752441406,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.14471435546875,286.4290771484375,1.0,0.5514704585075378,1.0,1.0,0.0,1.0,-2.852035522460937,2.8520290851593018,6.541858510900056e-06,2.203770399093628,0.8391624093055725,0.8391624093055725,0.0,152.0389404296875,167.0,33393.80078125,-0.0,2064.832763671875,1.0,283.1499938964844,285.5970764160156,293.44647216796875,295.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,33914.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034442067146301,1.0,0.0,0.0,3.259161233901977,3.259181261062622,7.087694484653184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.27685546875,0.0,1126.328125,1895.4371337890625,0.0,2502.956298828125,0.8146979212760925,1.0,0.0,3.0,1.0,0.0
12419880,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.7256219387054443,0.2418586164712906,0.2212138772010803,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.8869107961654663,0.4519891738891601,0.4307902157306671,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.9990000128746032,0.6510484218597412,0.4538895785808563,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8033322691917419,0.3317990005016327,0.3176611661911011,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339904785156,0.6907054781913757,0.2084234654903412,0.9553003907203674,286.4342041015625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1300964355469,286.4346923828125,1.0,0.5538029670715332,1.0,1.0,0.0,1.0,-2.8560235500335693,2.8560168743133545,6.560329893545713e-06,2.206925630569458,0.8363950848579407,0.8363950848579407,0.0,155.05160522460938,170.0,33239.66796875,-0.0,2086.206787109375,1.0,283.1499938964844,285.6051330566406,293.4242248535156,295.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,33684.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029682040214539,1.0,0.0,0.0,3.233927249908448,3.2339470386505127,6.978367537158192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.35400390625,0.0,1102.3095703125,1895.4371337890625,0.0,2498.593994140625,0.8058943152427673,1.0,0.0,3.0,1.0,0.0
12419940,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7159312963485718,0.2405002862215042,0.2203431278467178,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8742468357086182,0.4499714970588684,0.4292671978473663,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.9899922013282776,0.6463159322738647,0.4532347023487091,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.7919584512710571,0.3304418325424194,0.3167550563812256,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6802455186843872,0.2071591317653656,0.951356828212738,286.4451599121094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1073608398437,286.4451904296875,1.0,0.5572715401649475,1.0,1.0,0.0,1.0,-2.8465335369110107,2.846527099609375,6.517485871881945e-06,2.199899673461914,0.8293585181236267,0.8293585181236267,0.0,162.83859252929688,173.0,32679.9609375,-0.0,2108.235107421875,1.0,283.1499938964844,285.6241760253906,293.370849609375,295.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32813.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004287481307983,1.0,0.0,0.0,3.155653238296509,3.155672311782837,6.644646646236652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64208984375,0.0,1028.97802734375,1895.4371337890625,0.0,2475.345703125,0.7872662544250488,1.0,0.0,3.0,1.0,0.0
12420000,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7159312963485718,0.2405002862215042,0.2203431278467178,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8742468357086182,0.4499714970588684,0.4292671978473663,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.9899922013282776,0.6463159322738647,0.4532347023487091,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.7919584512710571,0.3304418325424194,0.3167550563812256,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6802455186843872,0.2071591317653656,0.951356828212738,286.4451599121094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1073608398437,286.4451904296875,1.0,0.5572715401649475,1.0,1.0,0.0,1.0,-2.8465335369110107,2.846527099609375,6.517485871881945e-06,2.199899673461914,0.8293585181236267,0.8293585181236267,0.0,162.83859252929688,173.0,32679.9609375,-0.0,2108.235107421875,1.0,283.1499938964844,285.6241760253906,293.370849609375,295.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32813.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004287481307983,1.0,0.0,0.0,3.155653238296509,3.155672311782837,6.644646646236652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64208984375,0.0,1028.97802734375,1895.4371337890625,0.0,2475.345703125,0.7872662544250488,1.0,0.0,3.0,1.0,0.0
12420060,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.7079677581787109,0.2390408962965011,0.2192932665348053,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8647644519805908,0.4478239715099334,0.4275288581848144,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.9809255599975586,0.6435579061508179,0.4512844681739807,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7833194136619568,0.3289554417133331,0.3156343400478363,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6722360253334045,0.205812782049179,0.9465973973274232,286.4559631347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09539794921875,286.4560546875,1.0,0.559283971786499,1.0,1.0,0.0,1.0,-2.833906888961792,2.833900213241577,6.459761152655119e-06,2.190126657485962,0.8212555050849915,0.8212555050849915,0.0,168.75369262695312,176.0,32054.841796875,-0.0,2115.705078125,1.0,283.1499938964844,285.6441650390625,293.315673828125,295.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,31918.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795983076095581,1.0,0.0,0.0,3.0701677799224854,3.070185899734497,6.289520797508885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.2158203125,0.0,953.0068359375,1895.4371337890625,0.0,2434.75732421875,0.7670284509658813,1.0,0.0,3.0,1.0,0.0
12420120,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.7079677581787109,0.2390408962965011,0.2192932665348053,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8647644519805908,0.4478239715099334,0.4275288581848144,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.9809255599975586,0.6435579061508179,0.4512844681739807,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7833194136619568,0.3289554417133331,0.3156343400478363,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6722360253334045,0.205812782049179,0.9465973973274232,286.4559631347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09539794921875,286.4560546875,1.0,0.559283971786499,1.0,1.0,0.0,1.0,-2.833906888961792,2.833900213241577,6.459761152655119e-06,2.190126657485962,0.8212555050849915,0.8212555050849915,0.0,168.75369262695312,176.0,32054.841796875,-0.0,2115.705078125,1.0,283.1499938964844,285.6441650390625,293.315673828125,295.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,31918.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795983076095581,1.0,0.0,0.0,3.0701677799224854,3.070185899734497,6.289520797508885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.2158203125,0.0,953.0068359375,1895.4371337890625,0.0,2434.75732421875,0.7670284509658813,1.0,0.0,3.0,1.0,0.0
12420180,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.469970703125,0.7012472748756409,0.2375363260507583,0.2181489467620849,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.8573198914527893,0.4456106424331665,0.42566978931427,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.9734732508659364,0.6413859128952026,0.4498719871044159,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.7764655351638794,0.3273957371711731,0.3143870532512665,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.6658362150192261,0.204426571726799,0.9414017796516418,286.4700927734375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086669921875,286.4703063964844,1.0,0.5605072975158691,1.0,1.0,0.0,1.0,-2.820856094360352,2.820849657058716,6.400438451237278e-06,2.1800575256347656,0.8121495842933655,0.8121495842933655,0.0,173.42013549804688,179.0,31388.224609375,-0.0,2116.462890625,1.0,283.1499938964844,285.6673889160156,293.2612609863281,295.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,31008.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903165817260742,1.0,0.0,0.0,2.978198766708374,2.9782159328460693,5.918350325373467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.87255859375,0.0,875.8455810546875,1895.4371337890625,0.0,2383.241943359375,0.745355486869812,1.0,0.0,3.0,1.0,0.0
12420240,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.469970703125,0.7012472748756409,0.2375363260507583,0.2181489467620849,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.8573198914527893,0.4456106424331665,0.42566978931427,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.9734732508659364,0.6413859128952026,0.4498719871044159,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.7764655351638794,0.3273957371711731,0.3143870532512665,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.6658362150192261,0.204426571726799,0.9414017796516418,286.4700927734375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086669921875,286.4703063964844,1.0,0.5605072975158691,1.0,1.0,0.0,1.0,-2.820856094360352,2.820849657058716,6.400438451237278e-06,2.1800575256347656,0.8121495842933655,0.8121495842933655,0.0,173.42013549804688,179.0,31388.224609375,-0.0,2116.462890625,1.0,283.1499938964844,285.6673889160156,293.2612609863281,295.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,31008.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903165817260742,1.0,0.0,0.0,2.978198766708374,2.9782159328460693,5.918350325373467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.87255859375,0.0,875.8455810546875,1895.4371337890625,0.0,2383.241943359375,0.745355486869812,1.0,0.0,3.0,1.0,0.0
12420300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.698229193687439,0.2367729097604751,0.2175535708665847,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.8540543913841248,0.4444876611232757,0.4247098565101623,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.9700841307640076,0.6403656601905823,0.449222207069397,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.7734396457672119,0.3265956938266754,0.3137301206588745,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.6630004048347473,0.2037223130464553,0.9386938214302064,286.4815673828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0828552246094,286.482177734375,1.0,0.5609329342842102,1.0,1.0,0.0,1.0,-2.814162015914917,2.814155578613281,6.370113169396063e-06,2.174891471862793,0.8072770237922668,0.8072770237922668,0.0,175.46884155273438,179.0,31008.970703125,-0.0,2115.18017578125,1.0,283.1499938964844,285.6836242675781,293.2337951660156,295.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,30393.359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787151038646698,1.0,0.0,0.0,2.922532558441162,2.922549247741699,5.699175176232529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.6630859375,0.0,830.8385009765625,1895.4371337890625,0.0,2354.576416015625,0.7349792122840881,1.0,0.0,3.0,1.0,0.0
12420360,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.487548828125,0.6953790783882141,0.2360019981861114,0.2169497907161712,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.8510100245475769,0.4433541893959045,0.4237389266490936,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.9668511748313904,0.6393574476242065,0.4485887587070465,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.7706085443496704,0.3257827758789062,0.3130587339401245,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48748779296875,0.6603420376777649,0.2030104845762252,0.9359363317489624,286.4877014160156,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.07928466796875,286.48809814453125,1.0,0.5612712502479553,1.0,1.0,0.0,1.0,-2.807387351989746,2.8073809146881104,6.339495030260878e-06,2.169662952423096,0.8020804524421692,0.8020804524421692,0.0,177.3827362060547,182.0,30681.404296875,-0.0,2113.115234375,1.0,283.1499938964844,285.6939392089844,293.206787109375,295.2527770996094,293.1499938964844,293.1499938964844,283.1499938964844,30090.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838622331619263,1.0,0.0,0.0,2.8803343772888184,2.8803508281707764,5.535784453059023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.6025390625,0.0,798.7255859375,1895.4371337890625,0.0,2324.885498046875,0.7223908305168152,1.0,0.0,3.0,1.0,0.0
12420420,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6900075674057007,0.2344459444284439,0.2157150208950042,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8453658819198608,0.4410679638385772,0.4217619597911834,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.960651159286499,0.6373539566993713,0.4473241567611694,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7653377056121826,0.3241288363933563,0.3116740882396698,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091552734375,0.655386209487915,0.2015692442655563,0.9302812814712524,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07281494140625,286.5099792480469,1.0,0.5617690682411194,1.0,1.0,0.0,1.0,-2.7935469150543213,2.7935407161712646,6.277166903601028e-06,2.15897798538208,0.7911255359649658,0.7911255359649658,0.0,180.95538330078125,170.0,29933.513671875,-0.0,2107.2900390625,1.0,283.1499938964844,285.7242736816406,293.1510314941406,295.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,29155.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767698764801025,1.0,0.0,0.0,2.776572227478028,2.77658748626709,5.144122496858472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.146484375,0.0,722.2694702148438,1895.4371337890625,0.0,2261.187744140625,0.6981325745582581,1.0,0.0,3.0,1.0,0.0
12420480,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6900075674057007,0.2344459444284439,0.2157150208950042,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8453658819198608,0.4410679638385772,0.4217619597911834,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.960651159286499,0.6373539566993713,0.4473241567611694,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7653377056121826,0.3241288363933563,0.3116740882396698,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091552734375,0.655386209487915,0.2015692442655563,0.9302812814712524,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07281494140625,286.5099792480469,1.0,0.5617690682411194,1.0,1.0,0.0,1.0,-2.7935469150543213,2.7935407161712646,6.277166903601028e-06,2.15897798538208,0.7911255359649658,0.7911255359649658,0.0,180.95538330078125,170.0,29933.513671875,-0.0,2107.2900390625,1.0,283.1499938964844,285.7242736816406,293.1510314941406,295.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,29155.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767698764801025,1.0,0.0,0.0,2.776572227478028,2.77658748626709,5.144122496858472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.146484375,0.0,722.2694702148438,1895.4371337890625,0.0,2261.187744140625,0.6981325745582581,1.0,0.0,3.0,1.0,0.0
12420540,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.6905012726783752,0.2328926771879196,0.2142351120710373,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.8463248610496521,0.4387701749801636,0.4195168614387512,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.9625291228294371,0.6353537440299988,0.4458772242069244,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.7662408947944641,0.3224519789218902,0.3100102245807647,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.6557022929191589,0.2001190185546875,0.9233628511428832,286.5340270996094,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0671691894531,286.53466796875,1.0,0.5576034784317017,1.0,1.0,0.0,1.0,-2.777020215988159,2.7770140171051025,6.203203611221397e-06,2.1462464332580566,0.7793081998825073,0.7793081998825073,0.0,178.06793212890625,158.0,29132.953125,-0.0,2066.48046875,1.0,283.1499938964844,285.75750732421875,293.0932922363281,295.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28210.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689982652664185,1.0,0.0,0.0,2.667555570602417,2.667570114135742,4.748104913687712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.8525390625,0.0,647.5950927734375,1895.4371337890625,0.0,2191.94775390625,0.672742486000061,1.0,0.0,3.0,1.0,0.0
12420600,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.6905012726783752,0.2328926771879196,0.2142351120710373,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.8463248610496521,0.4387701749801636,0.4195168614387512,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.9625291228294371,0.6353537440299988,0.4458772242069244,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.7662408947944641,0.3224519789218902,0.3100102245807647,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.6557022929191589,0.2001190185546875,0.9233628511428832,286.5340270996094,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0671691894531,286.53466796875,1.0,0.5576034784317017,1.0,1.0,0.0,1.0,-2.777020215988159,2.7770140171051025,6.203203611221397e-06,2.1462464332580566,0.7793081998825073,0.7793081998825073,0.0,178.06793212890625,158.0,29132.953125,-0.0,2066.48046875,1.0,283.1499938964844,285.75750732421875,293.0932922363281,295.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28210.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689982652664185,1.0,0.0,0.0,2.667555570602417,2.667570114135742,4.748104913687712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.8525390625,0.0,647.5950927734375,1895.4371337890625,0.0,2191.94775390625,0.672742486000061,1.0,0.0,3.0,1.0,0.0
12420660,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.6948162913322449,0.2313839048147201,0.2126426547765731,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8515762686729431,0.4364924728870392,0.4171307682991028,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.9694804549217224,0.6333733797073364,0.4443278610706329,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.7711593508720398,0.320785790681839,0.3081963062286377,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.6594454050064087,0.1986963748931884,0.915804922580719,286.5621643066406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06256103515625,286.56298828125,1.0,0.5510432124137878,1.0,1.0,0.0,1.0,-2.7591142654418945,2.759108066558838,6.123478215158684e-06,2.132413148880005,0.7666753530502319,0.7666753530502319,0.0,171.22906494140625,146.0,28286.724609375,-0.0,2005.2935791015625,1.0,283.1499938964844,285.794189453125,293.0333251953125,294.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27253.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604157328605652,1.0,0.0,0.0,2.553635597229004,2.5536489486694336,4.351221321030607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.00146484375,0.0,575.4550170898438,1895.4371337890625,0.0,2116.220458984375,0.646310031414032,1.0,0.0,3.0,1.0,0.0
12420720,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.6948162913322449,0.2313839048147201,0.2126426547765731,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8515762686729431,0.4364924728870392,0.4171307682991028,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.9694804549217224,0.6333733797073364,0.4443278610706329,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.7711593508720398,0.320785790681839,0.3081963062286377,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.6594454050064087,0.1986963748931884,0.915804922580719,286.5621643066406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06256103515625,286.56298828125,1.0,0.5510432124137878,1.0,1.0,0.0,1.0,-2.7591142654418945,2.759108066558838,6.123478215158684e-06,2.132413148880005,0.7666753530502319,0.7666753530502319,0.0,171.22906494140625,146.0,28286.724609375,-0.0,2005.2935791015625,1.0,283.1499938964844,285.794189453125,293.0333251953125,294.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27253.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604157328605652,1.0,0.0,0.0,2.553635597229004,2.5536489486694336,4.351221321030607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.00146484375,0.0,575.4550170898438,1895.4371337890625,0.0,2116.220458984375,0.646310031414032,1.0,0.0,3.0,1.0,0.0
12420780,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7017322778701782,0.2299211174249649,0.2110123485326767,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.8598788380622864,0.4342432916164398,0.4146862328052521,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.9792513251304626,0.6314192414283752,0.4427336156368255,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.7788984775543213,0.3191375136375427,0.3063144981861114,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.6656263470649719,0.1973088830709457,0.908003032207489,286.594970703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0589294433594,286.5959777832031,1.0,0.5430516004562378,1.0,1.0,0.0,1.0,-2.740663528442383,2.7406575679779053,6.041847882443108e-06,2.118150234222412,0.7532967925071716,0.7532967925071716,0.0,162.2536163330078,134.0,27400.46875,-0.0,1933.992919921875,1.0,283.1499938964844,285.8351135253906,292.9715881347656,294.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,26282.123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509624361991882,1.0,0.0,0.0,2.4353511333465576,2.43536376953125,3.957460421588621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.21728515625,0.0,506.5997009277344,1895.4371337890625,0.0,2033.783203125,0.618964672088623,1.0,0.0,3.0,1.0,0.0
12420840,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7017322778701782,0.2299211174249649,0.2110123485326767,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.8598788380622864,0.4342432916164398,0.4146862328052521,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.9792513251304626,0.6314192414283752,0.4427336156368255,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.7788984775543213,0.3191375136375427,0.3063144981861114,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.6656263470649719,0.1973088830709457,0.908003032207489,286.594970703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0589294433594,286.5959777832031,1.0,0.5430516004562378,1.0,1.0,0.0,1.0,-2.740663528442383,2.7406575679779053,6.041847882443108e-06,2.118150234222412,0.7532967925071716,0.7532967925071716,0.0,162.2536163330078,134.0,27400.46875,-0.0,1933.992919921875,1.0,283.1499938964844,285.8351135253906,292.9715881347656,294.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,26282.123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509624361991882,1.0,0.0,0.0,2.4353511333465576,2.43536376953125,3.957460421588621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.21728515625,0.0,506.5997009277344,1895.4371337890625,0.0,2033.783203125,0.618964672088623,1.0,0.0,3.0,1.0,0.0
12420900,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.7059932351112366,0.2292060554027557,0.2101919800043106,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.616943359375,0.8650410175323486,0.4331311285495758,0.4134535491466522,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.984756350517273,0.6304553151130676,0.4419275522232055,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61669921875,0.783679187297821,0.3183209300041199,0.3053595125675201,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.669518768787384,0.1966284662485122,0.9040656089782716,286.6169128417969,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0574035644531,286.6184387207031,1.0,0.5387077927589417,1.0,1.0,0.0,1.0,-2.7313480377197266,2.731342077255249,6.0008378568454646e-06,2.1109468936920166,0.7463991641998291,0.7463991641998291,0.0,157.27745056152344,134.0,26907.072265625,-0.0,1896.2620849609373,1.0,283.1499938964844,285.861083984375,292.9398193359375,294.76287841796875,293.1499938964844,293.1499938964844,283.1499938964844,25630.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458783388137817,1.0,0.0,0.0,2.367518663406372,2.367530584335327,3.7400738506221387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.13427734375,0.0,469.2801513671875,1895.4371337890625,0.0,1989.900390625,0.6059636473655701,1.0,0.0,3.0,1.0,0.0
12420960,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.7107343673706055,0.2285007238388061,0.2093757688999176,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.8708869218826294,0.4320269227027893,0.4122241139411926,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331481933594,0.99052095413208,0.6294993162155151,0.4411265552043915,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327819824219,0.7890596389770508,0.3175090253353119,0.3044034540653229,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.6739487051963806,0.1959567666053772,0.9001346826553345,286.6329345703125,287.6614685058594,291.9633483886719,289.9599914550781,291.96484375,297.0561218261719,286.6341857910156,1.0,0.5341941118240356,1.0,1.0,0.0,1.0,-2.722054004669189,2.722048044204712,5.9600597523967735e-06,2.103759765625,0.7392420172691345,0.7392420172691345,0.0,152.0699920654297,122.0,26477.06640625,-0.0,1857.7314453125,1.0,283.1499938964844,285.880615234375,292.9084777832031,294.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,25295.123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406197190284729,1.0,0.0,0.0,2.313437938690185,2.313449621200561,3.571158231352456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.8720703125,0.0,441.7493896484375,1895.4371337890625,0.0,1944.8638916015625,0.5908812284469604,1.0,0.0,3.0,1.0,0.0
12421020,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66290283203125,0.7171766757965088,0.2276139110326767,0.2083319723606109,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8793296813964844,0.430629163980484,0.4106491208076477,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.998046100139618,0.6282972693443298,0.4400957524776459,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.7967634797096252,0.3164791464805603,0.3031746447086334,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626892089844,0.6803652048110962,0.1951099038124084,0.8951060771942139,286.6635131835937,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0547180175781,286.6651611328125,1.0,0.5282283425331116,1.0,1.0,0.0,1.0,-2.710110902786255,2.7101049423217773,5.907868398935534e-06,2.094526529312134,0.7299813032150269,0.7299813032150269,0.0,145.1879425048828,122.0,25836.896484375,-0.0,1807.7265625,1.0,283.1499938964844,285.9156188964844,292.8669738769531,294.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,24520.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334951758384705,1.0,0.0,0.0,2.2280056476593018,2.2280163764953613,3.312271417144075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.9853515625,0.0,399.43060302734375,1895.4371337890625,0.0,1884.445556640625,0.5739704370498657,1.0,0.0,3.0,1.0,0.0
12421080,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.7203627228736877,0.2271104753017425,0.2077680379152298,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759033203125,0.8837023973464966,0.4298379421234131,0.4097881019115448,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9990000128746032,0.6277627944946289,0.4364055097103119,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.800720751285553,0.3158928155899048,0.3025049269199371,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.6836672425270081,0.1946297138929367,0.8923856616020203,286.67584228515625,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0540771484375,286.6770324707031,1.0,0.52464759349823,1.0,1.0,0.0,1.0,-2.7002487182617188,2.7002429962158203,5.865305411134614e-06,2.087074041366577,0.7245908975601196,0.7245908975601196,0.0,141.6798858642578,110.0,25503.712890625,-0.0,1776.5028076171875,1.0,283.1499938964844,285.930419921875,292.843994140625,294.5834655761719,293.1499938964844,293.1499938964844,283.1499938964844,24280.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293723821640015,1.0,0.0,0.0,2.188339948654175,2.1883506774902344,3.195383158072218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.740234375,0.0,381.2802734375,1895.4371337890625,0.0,1849.811767578125,0.5621547698974609,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.7284787893295288,0.225675418972969,0.2062045931816101,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.8952122330665588,0.4276025891304016,0.4073993265628814,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.9990000128746032,0.6287350058555603,0.4178058505058288,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71240234375,0.8109100461006165,0.3142218887805938,0.3006422221660614,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.6922903656959534,0.1932752281427383,0.8848984241485596,286.7125549316406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0552062988281,286.71356201171875,1.0,0.5136270523071289,1.0,1.0,0.0,1.0,-2.6616101264953613,2.661604404449463,5.698670975107234e-06,2.0572197437286377,0.7091790437698364,0.7091790437698364,0.0,132.5093231201172,98.0,24419.578125,-0.0,1678.0576171875,1.0,283.1499938964844,285.9769287109375,292.7767944335937,294.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,23255.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169078588485718,1.0,0.0,0.0,2.0607175827026367,2.06072735786438,2.833546659530839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.125,0.0,325.6738586425781,1895.4371337890625,0.0,1746.6553955078125,0.5329732298851013,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.7284787893295288,0.225675418972969,0.2062045931816101,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.8952122330665588,0.4276025891304016,0.4073993265628814,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.9990000128746032,0.6287350058555603,0.4178058505058288,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71240234375,0.8109100461006165,0.3142218887805938,0.3006422221660614,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.6922903656959534,0.1932752281427383,0.8848984241485596,286.7125549316406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0552062988281,286.71356201171875,1.0,0.5136270523071289,1.0,1.0,0.0,1.0,-2.6616101264953613,2.661604404449463,5.698670975107234e-06,2.0572197437286377,0.7091790437698364,0.7091790437698364,0.0,132.5093231201172,98.0,24419.578125,-0.0,1678.0576171875,1.0,283.1499938964844,285.9769287109375,292.7767944335937,294.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,23255.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169078588485718,1.0,0.0,0.0,2.0607175827026367,2.06072735786438,2.833546659530839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.125,0.0,325.6738586425781,1895.4371337890625,0.0,1746.6553955078125,0.5329732298851013,1.0,0.0,3.0,1.0,0.0
12421260,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.738442063331604,0.2242275923490524,0.2045958042144775,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9096727967262268,0.4253481328487396,0.4049573540687561,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9990000128746032,0.6329358816146851,0.3967118263244629,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752197265625,0.8226888179779053,0.3125256896018982,0.2987215518951416,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.7029756307601929,0.1919220089912414,0.8772710561752319,286.7523498535156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0668640136719,286.7535705566406,1.0,0.5015932321548462,1.0,1.0,0.0,1.0,-2.619924783706665,2.6199193000793457,5.521494585991604e-06,2.024964570999145,0.6931017637252808,0.6931017637252808,0.0,122.62628173828124,101.0,23294.349609375,-0.0,1574.5789794921875,1.0,283.1499938964844,286.0267639160156,292.70709228515625,294.3175354003906,293.1499938964844,293.1499938964844,283.1499938964844,22211.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028095126152039,1.0,0.0,0.0,1.9311224222183228,1.9311312437057493,2.488358745722508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.7333984375,0.0,275.0950012207031,1895.4371337890625,0.0,1632.9954833984375,0.5034665465354919,1.0,0.0,3.0,1.0,0.0
12421320,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.738442063331604,0.2242275923490524,0.2045958042144775,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9096727967262268,0.4253481328487396,0.4049573540687561,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9990000128746032,0.6329358816146851,0.3967118263244629,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752197265625,0.8226888179779053,0.3125256896018982,0.2987215518951416,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.7029756307601929,0.1919220089912414,0.8772710561752319,286.7523498535156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0668640136719,286.7535705566406,1.0,0.5015932321548462,1.0,1.0,0.0,1.0,-2.619924783706665,2.6199193000793457,5.521494585991604e-06,2.024964570999145,0.6931017637252808,0.6931017637252808,0.0,122.62628173828124,101.0,23294.349609375,-0.0,1574.5789794921875,1.0,283.1499938964844,286.0267639160156,292.70709228515625,294.3175354003906,293.1499938964844,293.1499938964844,283.1499938964844,22211.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028095126152039,1.0,0.0,0.0,1.9311224222183228,1.9311312437057493,2.488358745722508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.7333984375,0.0,275.0950012207031,1895.4371337890625,0.0,1632.9954833984375,0.5034665465354919,1.0,0.0,3.0,1.0,0.0
12421380,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.7443356513977051,0.2228171527385711,0.2031411975622177,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.918975591659546,0.423138290643692,0.4026782214641571,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9990000128746032,0.6381634473800659,0.3840145170688629,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.8295165300369263,0.3108571469783783,0.2969515919685364,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.7091214656829834,0.1906269490718841,0.8704834580421448,286.8043212890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0899963378906,286.80645751953125,1.0,0.4940923452377319,1.0,1.0,0.0,1.0,-2.58988094329834,2.5898756980896,5.395088464865694e-06,2.0014960765838623,0.676571249961853,0.676571249961853,0.0,116.71842956542967,104.0,22189.0859375,-0.0,1507.2239990234375,1.0,283.1499938964844,286.0860290527344,292.6376037597656,294.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,21136.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872475147247314,1.0,0.0,0.0,1.8007930517196655,1.8008010387420654,2.163819345923912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.150390625,0.0,229.79458618164065,1895.4371337890625,0.0,1511.602783203125,0.4768931865692138,1.0,0.0,3.0,1.0,0.0
