time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.7443356513977051,0.2228171527385711,0.2031411975622177,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.918975591659546,0.423138290643692,0.4026782214641571,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9990000128746032,0.6381634473800659,0.3840145170688629,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.8295165300369263,0.3108571469783783,0.2969515919685364,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.7091214656829834,0.1906269490718841,0.8704834580421448,286.8043212890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0899963378906,286.80645751953125,1.0,0.4940923452377319,1.0,1.0,0.0,1.0,-2.58988094329834,2.5898756980896,5.395088464865694e-06,2.0014960765838623,0.676571249961853,0.676571249961853,0.0,116.71842956542967,104.0,22189.0859375,-0.0,1507.2239990234375,1.0,283.1499938964844,286.0860290527344,292.6376037597656,294.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,21136.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872475147247314,1.0,0.0,0.0,1.8007930517196655,1.8008010387420654,2.163819345923912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.150390625,0.0,229.79458618164065,1895.4371337890625,0.0,1511.602783203125,0.4768931865692138,1.0,0.0,3.0,1.0,0.0
12421500,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.7458136677742004,0.2221073508262634,0.2024587541818618,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.9214468002319336,0.4220355451107025,0.4015923142433166,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.9990000128746032,0.6402561664581299,0.3803290426731109,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8312759399414062,0.3100191950798034,0.2961134016513824,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.7106032371520996,0.1899914741516113,0.8673766851425171,286.8273010253906,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.10028076171875,286.8293762207031,1.0,0.4914957284927368,1.0,1.0,0.0,1.0,-2.5785841941833496,2.5785789489746094,5.348016202333383e-06,1.9927109479904173,0.6680518984794617,0.6680518984794617,0.0,114.94813537597656,104.0,21709.2578125,-0.0,1484.2447509765625,1.0,283.1499938964844,286.11151123046875,292.6055908203125,294.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,20857.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794065237045288,1.0,0.0,0.0,1.7467597723007202,1.746767520904541,2.0359156849281135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.2353515625,0.0,213.199447631836,1895.4371337890625,0.0,1452.1785888671875,0.4652478396892547,1.0,0.0,3.0,1.0,0.0
12421560,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.746498167514801,0.2213834226131439,0.2017843723297119,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.9227181673049928,0.4209212958812713,0.4005177021026611,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.9990000128746032,0.64192795753479,0.377966433763504,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8321630954742432,0.3091680407524109,0.295284628868103,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7112668752670288,0.1893515139818191,0.8643601536750793,286.8497619628906,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.10821533203125,286.8518371582031,1.0,0.4894936680793762,1.0,1.0,0.0,1.0,-2.569020748138428,2.5690152645111084,5.308337222231785e-06,1.9852780103683472,0.6593707203865051,0.6593707203865051,0.0,113.74169921875,107.0,21248.544921875,-0.0,1466.2130126953125,1.0,283.1499938964844,286.1360778808594,292.57501220703125,294.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,20650.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717513799667358,1.0,0.0,0.0,1.6956093311309814,1.6956168413162231,1.918425738267615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.79443359375,0.0,198.47821044921875,1895.4371337890625,0.0,1395.3531494140625,0.4544093012809753,1.0,0.0,3.0,1.0,0.0
12421620,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7459598779678345,0.2198937237262725,0.2004406154155731,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9223788976669312,0.4186566770076751,0.3983795940876007,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9990000128746032,0.64413982629776,0.3763048052787781,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8318518996238708,0.3074240982532501,0.2936333417892456,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.7106682658195496,0.1880407184362411,0.8584296107292175,286.8948974609375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1169738769531,286.8970642089844,1.0,0.4868351519107818,1.0,1.0,0.0,1.0,-2.553725004196167,2.5537197589874268,5.245206921244972e-06,1.9734008312225344,0.6415594220161438,0.6415594220161438,0.0,112.60517120361328,110.0,20360.544921875,-0.0,1441.0760498046875,1.0,283.1499938964844,286.1842956542969,292.5154113769531,293.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,20374.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570968627929688,1.0,0.0,0.0,1.5986740589141846,1.5986809730529783,1.705348893210612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.45849609375,0.0,172.9594268798828,1895.4371337890625,0.0,1290.027587890625,0.4343454241752624,1.0,0.0,3.0,1.0,0.0
12421680,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7459598779678345,0.2198937237262725,0.2004406154155731,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9223788976669312,0.4186566770076751,0.3983795940876007,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9990000128746032,0.64413982629776,0.3763048052787781,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8318518996238708,0.3074240982532501,0.2936333417892456,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.7106682658195496,0.1880407184362411,0.8584296107292175,286.8948974609375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1169738769531,286.8970642089844,1.0,0.4868351519107818,1.0,1.0,0.0,1.0,-2.553725004196167,2.5537197589874268,5.245206921244972e-06,1.9734008312225344,0.6415594220161438,0.6415594220161438,0.0,112.60517120361328,110.0,20360.544921875,-0.0,1441.0760498046875,1.0,283.1499938964844,286.1842956542969,292.5154113769531,293.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,20374.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570968627929688,1.0,0.0,0.0,1.5986740589141846,1.5986809730529783,1.705348893210612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.45849609375,0.0,172.9594268798828,1895.4371337890625,0.0,1290.027587890625,0.4343454241752624,1.0,0.0,3.0,1.0,0.0
12421740,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.7434149980545044,0.2183560878038406,0.1990949064493179,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.919006645679474,0.4163507223129272,0.3962458968162536,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.9990000128746032,0.6450217962265015,0.3778472244739532,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8293360471725464,0.3056290745735168,0.2919780313968658,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7079573273658752,0.1866741329431533,0.8524852991104126,286.9421081542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1174621582031,286.9444274902344,1.0,0.4855616688728332,1.0,1.0,0.0,1.0,-2.542265176773072,2.542259931564331,5.198186045163311e-06,1.964516043663025,0.623165488243103,0.623165488243103,0.0,112.78646850585938,113.0,19495.3359375,-0.0,1426.89013671875,1.0,283.1499938964844,286.2330627441406,292.4549865722656,293.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,20214.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431248784065247,1.0,0.0,0.0,1.5061041116714478,1.506110668182373,1.51357298250332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.755859375,0.0,151.1985626220703,1895.4371337890625,0.0,1194.0972900390625,0.4157597124576568,1.0,0.0,3.0,1.0,0.0
12421800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.7434149980545044,0.2183560878038406,0.1990949064493179,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.919006645679474,0.4163507223129272,0.3962458968162536,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.9990000128746032,0.6450217962265015,0.3778472244739532,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8293360471725464,0.3056290745735168,0.2919780313968658,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7079573273658752,0.1866741329431533,0.8524852991104126,286.9421081542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1174621582031,286.9444274902344,1.0,0.4855616688728332,1.0,1.0,0.0,1.0,-2.542265176773072,2.542259931564331,5.198186045163311e-06,1.964516043663025,0.623165488243103,0.623165488243103,0.0,112.78646850585938,113.0,19495.3359375,-0.0,1426.89013671875,1.0,283.1499938964844,286.2330627441406,292.4549865722656,293.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,20214.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431248784065247,1.0,0.0,0.0,1.5061041116714478,1.506110668182373,1.51357298250332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.755859375,0.0,151.1985626220703,1895.4371337890625,0.0,1194.0972900390625,0.4157597124576568,1.0,0.0,3.0,1.0,0.0
12421860,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.7403326034545898,0.2170604169368744,0.1979804039001464,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.9147566556930542,0.4144243896007538,0.3944839537143707,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9990000128746032,0.6449784636497498,0.3807469010353088,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.826157808303833,0.3041165471076965,0.290603905916214,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.7046001553535461,0.1855023354291916,0.8474932909011841,286.9834899902344,288.3731994628906,291.38934326171875,289.4724426269531,291.3909912109375,297.1134338378906,286.9859619140625,1.0,0.4852048754692077,1.0,1.0,0.0,1.0,-2.534642219543457,2.534636974334717,5.167044037079904e-06,1.958614945411682,0.6075679659843445,0.6075679659843445,0.0,113.60714721679688,113.0,18782.943359375,-0.0,1420.5384521484375,1.0,283.1499938964844,286.2747497558594,292.4032287597656,293.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,20119.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317156553268433,1.0,0.0,0.0,1.4312909841537476,1.4312971830368042,1.3669394149928848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.13818359375,0.0,135.2344207763672,1895.4371337890625,0.0,1119.219970703125,0.4011135697364807,1.0,0.0,3.0,1.0,0.0
12421920,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.7395950555801392,0.2167871594429016,0.1977472901344299,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9137343764305116,0.4140198826789856,0.3941160142421722,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9990000128746032,0.6448827981948853,0.3815157115459442,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.8253858089447021,0.3037973046302795,0.2903159260749817,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.7037895917892456,0.185252234339714,0.8464373350143433,286.99249267578125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1121520996094,286.9949645996094,1.0,0.4852000176906585,1.0,1.0,0.0,1.0,-2.533228635787964,2.533223390579224,5.161282388144173e-06,1.9575217962265008,0.6042580008506775,0.6042580008506775,0.0,113.84675598144533,116.0,18633.927734375,-0.0,1419.7413330078125,1.0,283.1499938964844,286.2836608886719,292.3921813964844,293.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,20102.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293142437934875,1.0,0.0,0.0,1.4158132076263428,1.4158194065093994,1.337535451284566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.404296875,0.0,132.10276794433594,1895.4371337890625,0.0,1103.87255859375,0.3981268405914306,1.0,0.0,3.0,1.0,0.0
12421980,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.7349913716316223,0.2151990234851837,0.1964006721973419,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.9074256420135498,0.4116768538951874,0.3919935226440429,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9990000128746032,0.6439205408096313,0.3866195380687713,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.8204991817474365,0.3019401431083679,0.288649171590805,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.6986775398254395,0.1837832480669021,0.8402712345123291,287.04620361328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1028747558594,287.04888916015625,1.0,0.4854614436626434,1.0,1.0,0.0,1.0,-2.525779962539673,2.5257747173309326,5.130983026901959e-06,1.9517666101455688,0.5848838090896606,0.5848838090896606,0.0,115.5178451538086,119.0,17768.45703125,-0.0,1417.3087158203125,1.0,283.1499938964844,286.3363952636719,292.32720947265625,293.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20006.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152076721191406,1.0,0.0,0.0,1.3271770477294922,1.3271828889846802,1.1753064654840273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.1142578125,0.0,115.1847686767578,1895.4371337890625,0.0,1016.7276611328124,0.3812852799892425,1.0,0.0,3.0,1.0,0.0
12422040,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.7349913716316223,0.2151990234851837,0.1964006721973419,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.9074256420135498,0.4116768538951874,0.3919935226440429,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9990000128746032,0.6439205408096313,0.3866195380687713,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.8204991817474365,0.3019401431083679,0.288649171590805,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.6986775398254395,0.1837832480669021,0.8402712345123291,287.04620361328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1028747558594,287.04888916015625,1.0,0.4854614436626434,1.0,1.0,0.0,1.0,-2.525779962539673,2.5257747173309326,5.130983026901959e-06,1.9517666101455688,0.5848838090896606,0.5848838090896606,0.0,115.5178451538086,119.0,17768.45703125,-0.0,1417.3087158203125,1.0,283.1499938964844,286.3363952636719,292.32720947265625,293.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20006.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152076721191406,1.0,0.0,0.0,1.3271770477294922,1.3271828889846802,1.1753064654840273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.1142578125,0.0,115.1847686767578,1895.4371337890625,0.0,1016.7276611328124,0.3812852799892425,1.0,0.0,3.0,1.0,0.0
12422100,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07342529296875,0.732483446598053,0.2143997848033905,0.1957283318042755,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.9040901064872742,0.4105032384395599,0.3909361362457275,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9990000128746032,0.6431494951248169,0.3895861804485321,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.817785382270813,0.3010038137435913,0.2878143787384033,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.6958608031272888,0.1830329447984695,0.8371437191963196,287.0743408203125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0971069335937,287.0770874023437,1.0,0.4857755303382873,1.0,1.0,0.0,1.0,-2.522504568099976,2.522499322891236,5.117695764056407e-06,1.9492393732070925,0.5750177502632141,0.5750177502632141,0.0,116.53667449951172,119.0,17333.91015625,-0.0,1417.4619140625,1.0,283.1499938964844,286.3635559082031,292.29412841796875,293.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,19962.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079226136207581,1.0,0.0,0.0,1.2835371494293213,1.2835428714752195,1.0992850718594128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0771484375,0.0,107.4799346923828,1895.4371337890625,0.0,973.8057250976562,0.3731738328933716,1.0,0.0,3.0,1.0,0.0
12422160,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1021728515625,0.7298989295959473,0.2135981172323227,0.1950564980506897,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10321044921875,0.900750458240509,0.4093289971351623,0.3898809850215912,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.9990000128746032,0.6422247886657715,0.3927280008792877,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.8149502277374268,0.3000636398792267,0.2869787216186523,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.6929444074630737,0.1822748631238937,0.833993136882782,287.10308837890625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0909423828125,287.1059265136719,1.0,0.4861700236797333,1.0,1.0,0.0,1.0,-2.5194149017333984,2.5194098949432373,5.105181571707362e-06,1.946857452392578,0.5650514364242554,0.5650514364242554,0.0,117.63795471191406,122.0,16897.5546875,-0.0,1418.206298828125,1.0,283.1499938964844,286.39111328125,292.2609558105469,293.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,19914.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600473940372467,1.0,0.0,0.0,1.2403215169906616,1.2403271198272705,1.0265071637149958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.11083984375,0.0,100.22381591796876,1895.4371337890625,0.0,931.4423828125,0.3652581572532654,1.0,0.0,3.0,1.0,0.0
12422220,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.7260690331459045,0.2124397754669189,0.1940895915031433,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.145751953125,0.8958176374435425,0.4076375067234039,0.388365238904953,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.9990000128746032,0.6406271457672119,0.3975026309490204,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452941894531,0.8106694221496582,0.298703134059906,0.2857734262943268,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1442565917969,0.6886166930198669,0.1811711192131042,0.8294190764427185,287.1456298828125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0814819335937,287.1485290527344,1.0,0.4868558645248413,1.0,1.0,0.0,1.0,-2.5152246952056885,2.515219688415528,5.088239049655385e-06,1.943629622459412,0.550523042678833,0.550523042678833,0.0,119.34725189208984,122.0,16267.2294921875,-0.0,1420.135009765625,1.0,283.1499938964844,286.4314270019531,292.2130432128906,293.3990783691406,293.1499938964844,293.1499938964844,283.1499938964844,19841.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894259810447693,1.0,0.0,0.0,1.1790194511413574,1.1790248155593872,9.275457557578193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.107421875,0.0,90.5496063232422,1895.4371337890625,0.0,871.6259155273438,0.3542371988296509,1.0,0.0,3.0,1.0,0.0
12422280,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.7245553731918335,0.2119881808757782,0.1937135756015777,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625366210937,0.8938760161399841,0.406979501247406,0.3877766728401184,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16290283203125,0.9990000128746032,0.6399308443069458,0.3994151353836059,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.8089491128921509,0.2981719076633453,0.2853038609027862,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610412597656,0.6869111061096191,0.1807388067245483,0.8276306390762329,287.1624450683594,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0777282714844,287.1653747558594,1.0,0.4871501624584198,1.0,1.0,0.0,1.0,-2.513651132583618,2.513646125793457,5.081885774416151e-06,1.9424182176589968,0.5448229908943176,0.5448229908943176,0.0,120.04176330566406,125.0,16021.5927734375,-0.0,1421.08203125,1.0,283.1499938964844,286.447265625,292.1944274902344,293.36578369140625,293.1499938964844,293.1499938964844,283.1499938964844,19810.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850326418876648,1.0,0.0,0.0,1.1554943323135376,1.1554995775222778,8.90900224703728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.64599609375,0.0,87.02073669433594,1895.4371337890625,0.0,848.855712890625,0.3500736951828003,1.0,0.0,3.0,1.0,0.0
12422340,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.7190301418304443,0.2103696167469024,0.1923698782920837,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8868830800056458,0.404628187417984,0.3856779932975769,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9990000128746032,0.6370871067047119,0.4064560532569885,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8025572896003723,0.2962630987167358,0.2836210429668426,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.680759072303772,0.1791820973157882,0.82120281457901,287.2235717773437,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.064208984375,287.2265625,1.0,0.4883083999156952,1.0,1.0,0.0,1.0,-2.5082294940948486,2.5082244873046875,5.0600319809746e-06,1.9382472038269043,0.5242299437522888,0.5242299437522888,0.0,122.64225006103516,113.0,15144.20703125,-0.0,1425.2210693359375,1.0,283.1499938964844,286.5043029785156,292.1282043457031,293.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19690.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568874716758728,1.0,0.0,0.0,1.0731680393218994,1.0731730461120603,7.68473498169442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.04248046875,0.0,75.45318603515625,1895.4371337890625,0.0,769.8778076171875,0.3358213305473327,1.0,0.0,3.0,1.0,0.0
12422400,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.7190301418304443,0.2103696167469024,0.1923698782920837,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8868830800056458,0.404628187417984,0.3856779932975769,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9990000128746032,0.6370871067047119,0.4064560532569885,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8025572896003723,0.2962630987167358,0.2836210429668426,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.680759072303772,0.1791820973157882,0.82120281457901,287.2235717773437,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.064208984375,287.2265625,1.0,0.4883083999156952,1.0,1.0,0.0,1.0,-2.5082294940948486,2.5082244873046875,5.0600319809746e-06,1.9382472038269043,0.5242299437522888,0.5242299437522888,0.0,122.64225006103516,113.0,15144.20703125,-0.0,1425.2210693359375,1.0,283.1499938964844,286.5043029785156,292.1282043457031,293.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19690.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568874716758728,1.0,0.0,0.0,1.0731680393218994,1.0731730461120603,7.68473498169442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.04248046875,0.0,75.45318603515625,1895.4371337890625,0.0,769.8778076171875,0.3358213305473327,1.0,0.0,3.0,1.0,0.0
12422460,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787170410156,0.7187932133674622,0.2087171375751495,0.1908579021692276,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.8871686458587646,0.4022401571273803,0.3834044635295868,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27996826171875,0.9990000128746032,0.6346759796142578,0.4036802351474762,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8026190996170044,0.2943021655082702,0.2817474603652954,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.6802551746368408,0.1775850802659988,0.8138965964317322,287.2795715332031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05450439453125,287.2820129394531,1.0,0.484269380569458,1.0,1.0,0.0,1.0,-2.489335536956787,2.489330530166626,4.9845007197291125e-06,1.9238420724868768,0.5031535625457764,0.5031535625457764,0.0,120.92276763916016,101.0,14245.4541015625,-0.0,1393.7161865234375,1.0,283.1499938964844,286.55828857421875,292.0625305175781,293.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,19565.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519678592681885,1.0,0.0,0.0,0.9936798214912416,0.9936845898628236,6.588497569737228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.921875,0.0,65.40452575683594,1895.4371337890625,0.0,694.8494262695312,0.322604089975357,1.0,0.0,3.0,1.0,0.0
12422520,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787170410156,0.7187932133674622,0.2087171375751495,0.1908579021692276,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.8871686458587646,0.4022401571273803,0.3834044635295868,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27996826171875,0.9990000128746032,0.6346759796142578,0.4036802351474762,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8026190996170044,0.2943021655082702,0.2817474603652954,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.6802551746368408,0.1775850802659988,0.8138965964317322,287.2795715332031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05450439453125,287.2820129394531,1.0,0.484269380569458,1.0,1.0,0.0,1.0,-2.489335536956787,2.489330530166626,4.9845007197291125e-06,1.9238420724868768,0.5031535625457764,0.5031535625457764,0.0,120.92276763916016,101.0,14245.4541015625,-0.0,1393.7161865234375,1.0,283.1499938964844,286.55828857421875,292.0625305175781,293.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,19565.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519678592681885,1.0,0.0,0.0,0.9936798214912416,0.9936845898628236,6.588497569737228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.921875,0.0,65.40452575683594,1895.4371337890625,0.0,694.8494262695312,0.322604089975357,1.0,0.0,3.0,1.0,0.0
12422580,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3274841308594,0.722679853439331,0.2070429325103759,0.1892130374908447,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.8931017518043518,0.3998082280158996,0.3809742629528045,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.9990000128746032,0.6342931985855103,0.3934000432491302,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.8077002167701721,0.2922902107238769,0.2797082960605621,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.684132993221283,0.1759750843048095,0.8059459328651428,287.3282470703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0540771484375,287.33038330078125,1.0,0.4768480956554413,1.0,1.0,0.0,1.0,-2.460092067718506,2.460087299346924,4.868241376243532e-06,1.9012839794158936,0.481455385684967,0.481455385684967,0.0,115.95054626464844,104.0,13389.3720703125,-0.0,1336.1011962890625,1.0,283.1499938964844,286.6202697753906,291.99786376953125,293.01171875,293.1499938964844,293.1499938964844,283.1499938964844,19441.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342928171157837,1.0,0.0,0.0,0.9169971346855164,0.9170016646385192,5.610859332705331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.32470703125,0.0,56.69614410400391,1895.4371337890625,0.0,624.11865234375,0.3104259967803955,1.0,0.0,3.0,1.0,0.0
12422640,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3274841308594,0.722679853439331,0.2070429325103759,0.1892130374908447,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.8931017518043518,0.3998082280158996,0.3809742629528045,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.9990000128746032,0.6342931985855103,0.3934000432491302,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.8077002167701721,0.2922902107238769,0.2797082960605621,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.684132993221283,0.1759750843048095,0.8059459328651428,287.3282470703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0540771484375,287.33038330078125,1.0,0.4768480956554413,1.0,1.0,0.0,1.0,-2.460092067718506,2.460087299346924,4.868241376243532e-06,1.9012839794158936,0.481455385684967,0.481455385684967,0.0,115.95054626464844,104.0,13389.3720703125,-0.0,1336.1011962890625,1.0,283.1499938964844,286.6202697753906,291.99786376953125,293.01171875,293.1499938964844,293.1499938964844,283.1499938964844,19441.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342928171157837,1.0,0.0,0.0,0.9169971346855164,0.9170016646385192,5.610859332705331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.32470703125,0.0,56.69614410400391,1895.4371337890625,0.0,624.11865234375,0.3104259967803955,1.0,0.0,3.0,1.0,0.0
12422700,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.7236074805259705,0.2062073498964309,0.1884156614542007,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.8946962952613831,0.3985858559608459,0.3797771036624908,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.9990000128746032,0.6346933245658875,0.3901322484016418,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35186767578125,0.8089796900749207,0.2912755906581878,0.2787047922611236,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509216308594,0.6850079894065857,0.1751795709133148,0.8021249175071716,287.3521423339844,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.056640625,287.35467529296875,1.0,0.474387377500534,1.0,1.0,0.0,1.0,-2.447962522506714,2.4479575157165527,4.820132744498551e-06,1.891769528388977,0.4703837037086487,0.4703837037086487,0.0,114.2958984375,104.0,12965.9765625,-0.0,1314.2706298828125,1.0,283.1499938964844,286.65020751953125,291.9665832519531,292.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,19379.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253111124038696,1.0,0.0,0.0,0.8797963261604309,0.8798008561134338,5.1648505916546135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.00537109375,0.0,52.79647445678711,1895.4371337890625,0.0,590.98779296875,0.3047220408916473,1.0,0.0,3.0,1.0,0.0
12422760,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.377685546875,0.7236679196357727,0.2053706645965576,0.1876427084207534,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786926269531,0.8950909376144409,0.3973622024059295,0.3786031901836395,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790283203125,0.9990000128746032,0.6350038647651672,0.3884273767471313,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8092063665390015,0.2902549803256988,0.277721494436264,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773193359375,0.6849570870399475,0.1743880808353424,0.7984530925750732,287.37860107421875,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0589599609375,287.3812255859375,1.0,0.4724819958209991,1.0,1.0,0.0,1.0,-2.437981605529785,2.437976837158203,4.7808780436753295e-06,1.884017825126648,0.4592015147209167,0.4592015147209167,0.0,113.3211669921875,107.0,12555.103515625,-0.0,1298.054443359375,1.0,283.1499938964844,286.6836853027344,291.9358825683594,292.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,19319.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162575244903564,1.0,0.0,0.0,0.8435614705085754,0.8435658812522888,4.7481776732638536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.71630859375,0.0,49.192138671875,1895.4371337890625,0.0,559.3939819335938,0.2992930114269256,1.0,0.0,3.0,1.0,0.0
12422820,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.722321093082428,0.2036881297826767,0.1861269921064376,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.8938632607460022,0.3949106335639953,0.3762898743152618,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.9990000128746032,0.6350864171981812,0.3875996768474579,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.8078882098197937,0.2881936728954315,0.2757757604122162,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.432373046875,0.68328458070755,0.1728023290634155,0.7913002371788025,287.4337158203125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0610656738281,287.4365234375,1.0,0.4698765873908996,1.0,1.0,0.0,1.0,-2.4214513301849365,2.4214465618133545,4.716237071988871e-06,1.87118399143219,0.4365206360816955,0.4365206360816955,0.0,112.47259521484376,110.0,11751.4794921875,-0.0,1274.61572265625,1.0,283.1499938964844,286.7522277832031,291.8741149902344,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,19194.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977894723415375,1.0,0.0,0.0,0.7739750742912292,0.7739793062210083,3.99712192233892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.4931640625,0.0,42.76473617553711,1895.4371337890625,0.0,500.1881408691406,0.2891744971275329,1.0,0.0,3.0,1.0,0.0
12422880,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.722321093082428,0.2036881297826767,0.1861269921064376,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.8938632607460022,0.3949106335639953,0.3762898743152618,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.9990000128746032,0.6350864171981812,0.3875996768474579,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.8078882098197937,0.2881936728954315,0.2757757604122162,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.432373046875,0.68328458070755,0.1728023290634155,0.7913002371788025,287.4337158203125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0610656738281,287.4365234375,1.0,0.4698765873908996,1.0,1.0,0.0,1.0,-2.4214513301849365,2.4214465618133545,4.716237071988871e-06,1.87118399143219,0.4365206360816955,0.4365206360816955,0.0,112.47259521484376,110.0,11751.4794921875,-0.0,1274.61572265625,1.0,283.1499938964844,286.7522277832031,291.8741149902344,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,19194.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977894723415375,1.0,0.0,0.0,0.7739750742912292,0.7739793062210083,3.99712192233892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.4931640625,0.0,42.76473617553711,1895.4371337890625,0.0,500.1881408691406,0.2891744971275329,1.0,0.0,3.0,1.0,0.0
12422940,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.7193589210510254,0.2019862681627273,0.1846351772546768,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8904635310173035,0.3924480378627777,0.3740091025829315,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.6342570185661316,0.3895513415336609,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8045892119407654,0.2860982120037079,0.2738410234451294,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.6799079775810242,0.1711981892585754,0.7842822074890137,287.4905090332031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0587463378906,287.4933776855469,1.0,0.4685550928115845,1.0,1.0,0.0,1.0,-2.40850567817688,2.408500909805298,4.665958840632811e-06,1.86114764213562,0.4133970141410827,0.4133970141410827,0.0,112.80101013183594,113.0,10973.1591796875,-0.0,1260.5269775390625,1.0,283.1499938964844,286.8219299316406,291.8060302734375,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19081.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477230042219162,1.0,0.0,0.0,0.7085322141647339,0.7085362672805786,3.3497517648584114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.327392578125,0.0,37.289363861083984,1895.4371337890625,0.0,441.7870178222656,0.2800210416316986,1.0,0.0,3.0,1.0,0.0
12423000,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.7193589210510254,0.2019862681627273,0.1846351772546768,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8904635310173035,0.3924480378627777,0.3740091025829315,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.6342570185661316,0.3895513415336609,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8045892119407654,0.2860982120037079,0.2738410234451294,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.6799079775810242,0.1711981892585754,0.7842822074890137,287.4905090332031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0587463378906,287.4933776855469,1.0,0.4685550928115845,1.0,1.0,0.0,1.0,-2.40850567817688,2.408500909805298,4.665958840632811e-06,1.86114764213562,0.4133970141410827,0.4133970141410827,0.0,112.80101013183594,113.0,10973.1591796875,-0.0,1260.5269775390625,1.0,283.1499938964844,286.8219299316406,291.8060302734375,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19081.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477230042219162,1.0,0.0,0.0,0.7085322141647339,0.7085362672805786,3.3497517648584114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.327392578125,0.0,37.289363861083984,1895.4371337890625,0.0,441.7870178222656,0.2800210416316986,1.0,0.0,3.0,1.0,0.0
12423060,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.7152131795883179,0.2002575099468231,0.1831487715244293,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.8855941295623779,0.3899650275707245,0.3717406392097473,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.9990000128746032,0.6325168013572693,0.3934366703033447,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7999057173728943,0.2839604020118713,0.2718976140022278,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.6753690242767334,0.169562429189682,0.7772747278213501,287.54736328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.05255126953125,287.5502319335937,1.0,0.4681182205677032,1.0,1.0,0.0,1.0,-2.397907495498657,2.3979029655456543,4.625030669558328e-06,1.8529444932937624,0.3898216784000397,0.3898216784000397,0.0,113.9543685913086,116.0,10220.4990234375,-0.0,1252.699462890625,1.0,283.1499938964844,286.8915100097656,291.7390441894531,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454476535320282,1.0,0.0,0.0,0.6472715139389038,0.647275447845459,2.795544595812771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.665771484375,0.0,32.62196350097656,1895.4371337890625,0.0,385.1692810058594,0.2717129290103912,1.0,0.0,3.0,1.0,0.0
12423120,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.7152131795883179,0.2002575099468231,0.1831487715244293,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.8855941295623779,0.3899650275707245,0.3717406392097473,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.9990000128746032,0.6325168013572693,0.3934366703033447,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7999057173728943,0.2839604020118713,0.2718976140022278,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.6753690242767334,0.169562429189682,0.7772747278213501,287.54736328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.05255126953125,287.5502319335937,1.0,0.4681182205677032,1.0,1.0,0.0,1.0,-2.397907495498657,2.3979029655456543,4.625030669558328e-06,1.8529444932937624,0.3898216784000397,0.3898216784000397,0.0,113.9543685913086,116.0,10220.4990234375,-0.0,1252.699462890625,1.0,283.1499938964844,286.8915100097656,291.7390441894531,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454476535320282,1.0,0.0,0.0,0.6472715139389038,0.647275447845459,2.795544595812771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.665771484375,0.0,32.62196350097656,1895.4371337890625,0.0,385.1692810058594,0.2717129290103912,1.0,0.0,3.0,1.0,0.0
12423180,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7101255059242249,0.1984958350658416,0.181654006242752,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.8797746896743774,0.3874526619911194,0.3694673776626587,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.9990000128746032,0.6299170255661011,0.3986614346504211,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.7943106889724731,0.2817729413509369,0.2699299156665802,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.6700771450996399,0.1678880304098129,0.770199716091156,287.60357666015625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0436096191406,287.6064147949219,1.0,0.4682887196540832,1.0,1.0,0.0,1.0,-2.388793468475342,2.38878870010376,4.590004664351e-06,1.845901608467102,0.3657780587673187,0.3657780587673187,0.0,115.69385528564452,104.0,9491.1640625,-0.0,1249.05126953125,1.0,283.1499938964844,286.9603271484375,291.677490234375,292.4142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18880.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303997159004211,1.0,0.0,0.0,0.5898293256759644,0.5898331999778748,2.3213798883148232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.636962890625,0.0,28.589683532714844,1895.4371337890625,0.0,332.92315673828125,0.2642304599285126,1.0,0.0,3.0,1.0,0.0
12423240,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7101255059242249,0.1984958350658416,0.181654006242752,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.8797746896743774,0.3874526619911194,0.3694673776626587,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.9990000128746032,0.6299170255661011,0.3986614346504211,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.7943106889724731,0.2817729413509369,0.2699299156665802,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.6700771450996399,0.1678880304098129,0.770199716091156,287.60357666015625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0436096191406,287.6064147949219,1.0,0.4682887196540832,1.0,1.0,0.0,1.0,-2.388793468475342,2.38878870010376,4.590004664351e-06,1.845901608467102,0.3657780587673187,0.3657780587673187,0.0,115.69385528564452,104.0,9491.1640625,-0.0,1249.05126953125,1.0,283.1499938964844,286.9603271484375,291.677490234375,292.4142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18880.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303997159004211,1.0,0.0,0.0,0.5898293256759644,0.5898331999778748,2.3213798883148232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.636962890625,0.0,28.589683532714844,1895.4371337890625,0.0,332.92315673828125,0.2642304599285126,1.0,0.0,3.0,1.0,0.0
