time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293029785156,0.7095352411270142,0.1975931376218795,0.1808417439460754,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6303100585937,0.8794156312942505,0.3861737847328186,0.3682630360126495,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.9990000128746032,0.6285143494606018,0.3978390991687774,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299133300781,0.7938025593757629,0.2806495726108551,0.268871396780014,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289367675781,0.6693790555000305,0.1670265197753906,0.7663282155990601,287.6302185058594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03912353515625,287.6326904296875,1.0,0.4663561582565307,1.0,1.0,0.0,1.0,-2.3794727325439453,2.3794682025909424,4.55457256975933e-06,1.8388315439224243,0.353561133146286,0.353561133146286,0.0,115.08489227294922,104.0,9130.802734375,-0.0,1235.6474609375,1.0,283.1499938964844,286.993896484375,291.6488037109375,292.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18828.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181221127510071,1.0,0.0,0.0,0.5624914765357971,0.5624952912330627,2.1111805637019643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.935302734375,0.0,26.776405334472656,1895.4371337890625,0.0,308.7920227050781,0.2608166038990021,1.0,0.0,3.0,1.0,0.0
12423360,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549377441406,0.7103011608123779,0.1966816782951355,0.1799831539392471,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559753417969,0.8807579278945923,0.3848816156387329,0.367007315158844,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.9990000128746032,0.6274980902671814,0.3947094976902008,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6555480957031,0.7948241233825684,0.2795094847679138,0.2677576541900635,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.654541015625,0.6699699759483337,0.1661545634269714,0.7622169256210327,287.6558532714844,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.036376953125,287.658447265625,1.0,0.4634810984134674,1.0,1.0,0.0,1.0,-2.3668999671936035,2.3668954372406006,4.506728600972565e-06,1.8291443586349487,0.3411988019943237,0.3411988019943237,0.0,113.47695922851562,107.0,8793.064453125,-0.0,1214.5450439453125,1.0,283.1499938964844,287.0290222167969,291.6213684082031,292.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18777.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057907164096832,1.0,0.0,0.0,0.5360549092292786,0.5360586643218994,1.9173969079133722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.01025390625,0.0,25.08655166625977,1895.4371337890625,0.0,285.96929931640625,0.2576166987419128,1.0,0.0,3.0,1.0,0.0
12423420,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977844238281,0.7091307640075684,0.1952333301305771,0.1786679178476333,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8799210786819458,0.3828186988830566,0.3650523424148559,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.9990000128746032,0.6262799501419067,0.3937048614025116,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6984558105469,0.7937461137771606,0.2776806950569153,0.266022264957428,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6973876953125,0.6686238646507263,0.1647689491510391,0.755922794342041,287.69879150390625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0341796875,287.7016296386719,1.0,0.4612665772438049,1.0,1.0,0.0,1.0,-2.3521087169647217,2.352104425430298,4.450478627404664e-06,1.817581415176392,0.3211791515350342,0.3211791515350342,0.0,112.62316131591795,107.0,8270.5634765625,-0.0,1194.138916015625,1.0,283.1499938964844,287.09100341796875,291.5802917480469,292.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,18697.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861855268478393,1.0,0.0,0.0,0.495747834444046,0.4957650005817413,1.639891600291321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.09423828125,0.0,22.623275756835938,1895.4371337890625,0.0,252.0534210205078,0.2529233396053314,1.0,0.0,3.0,1.0,0.0
12423480,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.7086045145988464,0.194870576262474,0.1783452928066253,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099609375,0.879427969455719,0.3823022842407226,0.36456960439682,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103271484375,0.9990000128746032,0.6259422898292542,0.3938327431678772,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095031738281,0.7932173609733582,0.2772206664085388,0.2655926048755646,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.6680710315704346,0.1644221544265747,0.7543808817863464,287.7098388671875,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0335693359375,287.7126770019531,1.0,0.4608496427536011,1.0,1.0,0.0,1.0,-2.348925828933716,2.348921537399292,4.4384555621945765e-06,1.815111517906189,0.316130131483078,0.316130131483078,0.0,112.57345581054688,110.0,8142.783203125,-0.0,1190.3121337890625,1.0,283.1499938964844,287.1067199707031,291.570556640625,292.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18677.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813434541225433,1.0,0.0,0.0,0.4860392808914184,0.4862782955169678,1.5762903871063827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.114501953125,0.0,22.058704376220703,1895.4371337890625,0.0,244.0384521484375,0.2518344223499298,1.0,0.0,3.0,1.0,0.0
12423540,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.7050504684448242,0.0,0.1767452955245971,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.8758835792541504,0.0,0.3621715605258941,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.9990000128746032,0.0,0.3959260582923889,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.789574384689331,0.0,0.2634467482566833,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.6644819378852844,0.0,0.746741771697998,287.7669982910156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0294189453125,287.7700500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.334880828857422,2.334876298904419,4.385623014968587e-06,1.8042221069335933,0.0,0.0,0.0,112.94851684570312,60.0,7506.10302734375,-0.0,1175.8946533203125,0.0,283.1499938964844,287.1864624023437,291.52569580078125,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18464.736328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384180307388305,0.4633426368236542,1.2825380757419682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.397050857543945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.7050504684448242,0.0,0.1767452955245971,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.8758835792541504,0.0,0.3621715605258941,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.9990000128746032,0.0,0.3959260582923889,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.789574384689331,0.0,0.2634467482566833,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.6644819378852844,0.0,0.746741771697998,287.7669982910156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0294189453125,287.7700500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.334880828857422,2.334876298904419,4.385623014968587e-06,1.8042221069335933,0.0,0.0,0.0,112.94851684570312,60.0,7506.10302734375,-0.0,1175.8946533203125,0.0,283.1499938964844,287.1864624023437,291.52569580078125,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18464.736328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384180307388305,0.4633426368236542,1.2825380757419682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.397050857543945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0007051812717691,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.3727217018604278,0.0,0.0007425976800732,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.3727217018604278,0.0,0.0005484801949933,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0007425952935591,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0035225229803472,287.9330444335937,294.1499938964844,290.3077392578125,288.6152038574219,290.35076904296875,296.6239013671875,286.89385986328125,0.0,0.0,0.7716476321220398,0.7716476321220398,0.228352352976799,1.0,-0.0075382497161626,0.0075920769013464,-5.3827210649615154e-05,-0.0094616692513227,0.0,0.0,0.0,-0.0396419055759906,60.0,1103.072021484375,-0.0,-3.850555913231801e-06,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,-1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.347744479904798e-17,-1.491234921737943e-17,-6.229662336434194e-23,-1.1601268177455914e-13,-1.1601238361896168e-13,-2.9171739223207213e-19,0.0,0.0,-0.0,0.0,0.0,5.425253623056317e-30,4.5679853533437765e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,0.0007117324275895,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0013805053895339,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,0.0006032128003425,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,0.001026268582791,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,0.0030683923978358,287.9336242675781,294.1499938964844,290.2754821777344,288.5949401855469,290.347412109375,296.1763000488281,286.5054016113281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070494185201823,0.0069642188027501,8.519978291587904e-05,-0.0098259504884481,0.0,0.0,0.0,-0.0375514440238475,60.0,534.5029907226562,-0.0,-4.52824588137446e-06,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.583674261218094e-28,-3.475430140389181e-28,-3.6352938625450784e-31,5.349066415060416e-18,5.345094293758938e-18,3.971982764882908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,0.0001080482907127,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0001284121681237,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,0.0001089689394575,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,0.0001201982231577,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,0.0005284343496896,287.9197998046875,294.1499938964844,290.2373962402344,288.57177734375,290.34478759765625,295.5484924316406,286.3170471191406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0020696797873824,0.0027372299227863,-0.0006675500189885,-0.0128152882680296,0.0,0.0,0.0,-0.012472465634346,60.0,228.6406707763672,-0.0,-9.705111381208553e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.604395372705554e-36,-6.245820341877072e-36,-1.6676118967742096e-36,-1.0843670593083895e-20,-8.344848435440697e-21,-2.4988221576431986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,9.540273458696902e-05,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.0001007221653708,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,7.464159716619179e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0001005772865028,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,0.0004763571778312,287.92156982421875,294.1499938964844,290.1987609863281,288.549072265625,290.32696533203125,294.8948669433594,286.2528381347656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.001503838924691,0.0005176609847694,-0.0020214999094605,-0.0140568781644105,0.0,0.0,0.0,0.0054772337898612,60.0,96.4710464477539,-0.0,-7.057617779082649e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0089348943138685e-43,-1.233142648605839e-43,-6.58610278232664e-44,7.019041895612283e-21,3.560224534416228e-21,3.4588173611960545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719482421875,0.0,0.0,9.415871318196878e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,9.916183626046404e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,7.32475018594414e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.0,9.915747796185316e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0004703361482825,287.8848876953125,294.1499938964844,290.15966796875,288.5268249511719,290.3225402832031,294.3383178710937,286.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009135057334788,7.365653436863795e-05,0.0008398492354899,-0.0152208255603909,0.0,0.0,0.0,-0.0073966295458376,60.0,41.077613830566406,-0.0,-6.865133883593445e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.089461299810828e-21,3.546139845782952e-21,3.543321050131093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,9.411000792169943e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.0,9.910357039188966e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,7.3197741585318e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.91031265584752e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,0.0004700982535723,287.88360595703125,294.1499938964844,290.1200866699219,288.5049743652344,290.3209228515625,293.8345642089844,286.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029074037447,6.134127033874393e-05,0.0009415660751983,-0.0152431102469563,0.0,0.0,0.0,-0.0078670680522918,60.0,19.0335636138916,-0.0,-6.857747081312483e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091454126540485e-21,3.545740391864097e-21,3.5457141385731706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.411172504769638e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,9.910529479384422e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,7.319894939428195e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,9.910489461617544e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0004701068683061,287.8808288574219,294.1499938964844,290.0397033691406,288.46240234375,290.3166198730469,292.9875183105469,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029235854744,6.136053707450628e-05,0.0009415630483999,-0.0152482222765684,0.0,0.0,0.0,-0.0078680301085114,60.0,6.469707489013672,-0.0,-6.857964507389624e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091472705792525e-21,3.5457363528962616e-21,3.545736756793046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.411172504769638e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,9.910529479384422e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,7.319894939428195e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,9.910489461617544e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0004701068683061,287.8808288574219,294.1499938964844,290.0397033691406,288.46240234375,290.3166198730469,292.9875183105469,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029235854744,6.136053707450628e-05,0.0009415630483999,-0.0152482222765684,0.0,0.0,0.0,-0.0078680301085114,60.0,6.469707489013672,-0.0,-6.857964507389624e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091472705792525e-21,3.5457363528962616e-21,3.545736756793046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.411702194483952e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,9.911086817737667e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721008300781,0.0,0.0,7.320306758629158e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.911046799970792e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,0.0004701333527918,287.87774658203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3109741210937,292.3131408691406,286.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029779514297,6.142329220892861e-05,0.0009415546082891,-0.0152647858485579,0.0,0.0,0.0,-0.0078711546957492,60.0,7.872923374176025,-0.0,-6.858707024548495e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.411702194483952e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,9.911086817737667e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721008300781,0.0,0.0,7.320306758629158e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.911046799970792e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,0.0004701333527918,287.87774658203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3109741210937,292.3131408691406,286.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029779514297,6.142329220892861e-05,0.0009415546082891,-0.0152647858485579,0.0,0.0,0.0,-0.0078711546957492,60.0,7.872923374176025,-0.0,-6.858707024548495e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,9.412467625224964e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.911890811054036e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,7.320900476770476e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.91185152088292e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,0.0004701715952251,287.87432861328125,294.1499938964844,289.8747863769531,288.3812866210937,290.303955078125,291.7711181640625,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030573466792,6.151511479401961e-05,0.0009415422100573,-0.0152890179306268,0.0,0.0,0.0,-0.007875726558268,60.0,8.217611312866211,-0.0,-6.859793444391471e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,9.412467625224964e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.911890811054036e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,7.320900476770476e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.91185152088292e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,0.0004701715952251,287.87432861328125,294.1499938964844,289.8747863769531,288.3812866210937,290.303955078125,291.7711181640625,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030573466792,6.151511479401961e-05,0.0009415422100573,-0.0152890179306268,0.0,0.0,0.0,-0.007875726558268,60.0,8.217611312866211,-0.0,-6.859793444391471e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.413342195330188e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.912810492096467e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,7.32158005121164e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,9.912771929521114e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0004702152800746,287.87066650390625,294.1499938964844,289.7907409667969,288.3423767089844,290.29559326171875,291.33233642578125,286.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031483834609,6.16204270045273e-05,0.0009415279491804,-0.0153168123215436,0.0,0.0,0.0,-0.0078809699043631,60.0,7.964611530303955,-0.0,-6.861039025807258e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.413342195330188e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.912810492096467e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,7.32158005121164e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,9.912771929521114e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0004702152800746,287.87066650390625,294.1499938964844,289.7907409667969,288.3423767089844,290.29559326171875,291.33233642578125,286.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031483834609,6.16204270045273e-05,0.0009415279491804,-0.0153168123215436,0.0,0.0,0.0,-0.0078809699043631,60.0,7.964611530303955,-0.0,-6.861039025807258e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.413775842403992e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,9.913266694638878e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,7.321916200453416e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,9.913228132063524e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,0.0004702369333244,287.86871337890625,294.1499938964844,289.7484436035156,288.3232727050781,290.2908935546875,291.1441345214844,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031935526058,6.16726465523243e-05,0.0009415209060534,-0.0153305949643254,0.0,0.0,0.0,-0.0078835701569914,60.0,7.780210971832275,-0.0,-6.86165719798737e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,9.414163650944828e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.913674875861034e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,7.322217425098643e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.91363631328568e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0004702563164755,287.8667297363281,294.1499938964844,289.7059631347656,288.3043518066406,290.28582763671875,290.97332763671875,286.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032338323071,6.171923450892791e-05,0.0009415146196261,-0.0153428893536329,0.0,0.0,0.0,-0.0078858900815248,60.0,7.586559295654297,-0.0,-6.86220857915032e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.414592932444066e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.914125257637352e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,7.322549936361611e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.914087422657758e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,0.0004702777659986,287.8630676269531,294.1499938964844,289.6309509277344,288.27154541015625,290.2761535644531,290.7085266113281,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032777208834,6.176996976137161e-05,0.0009415078093297,-0.0153562789782881,0.0,0.0,0.0,-0.0078884158283472,60.0,7.242805480957031,-0.0,-6.862808987762038e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.414614760316908e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.914148540701716e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,7.322567398659885e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.914110705722123e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,0.0004702788719441,287.862548828125,294.1499938964844,289.6206970214844,288.26708984375,290.2747802734375,290.6755065917969,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032799327746,6.177244358696043e-05,0.0009415074600838,-0.0153569318354129,0.0,0.0,0.0,-0.007888538762927,60.0,7.196341037750244,-0.0,-6.862838120014203e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.414314990863204e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.91383130894974e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,7.322333112824708e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.913793473970144e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004702638834714,287.8581848144531,294.1499938964844,289.5351867675781,288.2304382324219,290.2623596191406,290.426025390625,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032459395006,6.173309520818293e-05,0.0009415128151886,-0.0153465485200285,0.0,0.0,0.0,-0.0078865801915526,60.0,6.816184520721436,-0.0,-6.86237271452228e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.414314990863204e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.91383130894974e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,7.322333112824708e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.913793473970144e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0004702638834714,287.8581848144531,294.1499938964844,289.5351867675781,288.2304382324219,290.2623596191406,290.426025390625,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032459395006,6.173309520818293e-05,0.0009415128151886,-0.0153465485200285,0.0,0.0,0.0,-0.0078865801915526,60.0,6.816184520721436,-0.0,-6.86237271452228e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,9.412863437319174e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.912301175063476e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,7.321202429011464e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.912264067679644e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,0.0004701913858298,287.8536071777344,294.1499938964844,289.4496765136719,288.1942443847656,290.2486877441406,290.2140197753906,286.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030892444774,6.155192386358976e-05,0.0009415373206138,-0.0152987334877252,0.0,0.0,0.0,-0.0078775594010949,60.0,6.4517669677734375,-0.0,-6.860229007088492e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,9.412863437319174e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.912301175063476e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,7.321202429011464e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.912264067679644e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,0.0004701913858298,287.8536071777344,294.1499938964844,289.4496765136719,288.1942443847656,290.2486877441406,290.2140197753906,286.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030892444774,6.155192386358976e-05,0.0009415373206138,-0.0152987334877252,0.0,0.0,0.0,-0.0078775594010949,60.0,6.4517669677734375,-0.0,-6.860229007088492e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.409897029399872e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.909176151268184e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,7.318894495256245e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.909139771480112e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0004700432182289,287.848876953125,294.1499938964844,289.3644104003906,288.1583557128906,290.23370361328125,290.0316162109375,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027711978182,6.118415331002325e-05,0.0009415870299562,-0.0152016710489988,0.0,0.0,0.0,-0.0078592486679553,60.0,6.104434967041016,-0.0,-6.855878353917434e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.409897029399872e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.909176151268184e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,7.318894495256245e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.909139771480112e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0004700432182289,287.848876953125,294.1499938964844,289.3644104003906,288.1583557128906,290.23370361328125,290.0316162109375,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027711978182,6.118415331002325e-05,0.0009415870299562,-0.0152016710489988,0.0,0.0,0.0,-0.0078592486679553,60.0,6.104434967041016,-0.0,-6.855878353917434e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.407749894307926e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.906914783641696e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,7.317223935388029e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.906878403853624e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0004699359706137,287.846435546875,294.1499938964844,289.3219299316406,288.1405334472656,290.22576904296875,289.94952392578125,286.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025415103882,6.091852264944464e-05,0.000941622944083,-0.0151315657421946,0.0,0.0,0.0,-0.0078460220247507,60.0,5.937191486358643,-0.0,-6.852737044482637e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.40512036322616e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.904144826577976e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,7.31517793610692e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,9.904108446789904e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004698046250268,287.8439636230469,294.1499938964844,289.2796325683594,288.1227111816406,290.2174987792969,289.87255859375,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022602509707,6.059337465558201e-05,0.000941666890867,-0.015045752748847,0.0,0.0,0.0,-0.0078298328444361,60.0,5.774142742156982,-0.0,-6.848893008282175e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.398336987942456e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,9.89700056379661e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,7.309901411645114e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.8969649116043e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004694657982327,287.8388977050781,294.1499938964844,289.195556640625,288.087158203125,290.2001037597656,289.7317199707031,286.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015355655923,5.975547173875384e-05,0.0009417801047675,-0.0148246102035045,0.0,0.0,0.0,-0.0077881128527224,60.0,5.460174083709717,-0.0,-6.838991595259358e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.398336987942456e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,9.89700056379661e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,7.309901411645114e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.8969649116043e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004694657982327,287.8388977050781,294.1499938964844,289.195556640625,288.087158203125,290.2001037597656,289.7317199707031,286.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015355655923,5.975547173875384e-05,0.0009417801047675,-0.0148246102035045,0.0,0.0,0.0,-0.0077881128527224,60.0,5.460174083709717,-0.0,-6.838991595259358e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.389479964738712e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,9.887672058539464e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,7.303011079784483e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.887637133942916e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004690233909059,287.8337097167969,294.1499938964844,289.11248779296875,288.0516052246094,290.1815490722656,289.6055908203125,286.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005898075178,5.866202263860032e-05,0.0009419278358109,-0.0145360203459858,0.0,0.0,0.0,-0.0077336691319942,60.0,5.16193437576294,-0.0,-6.826081033750597e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.389479964738712e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,9.887672058539464e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,7.303011079784483e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.887637133942916e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004690233909059,287.8337097167969,294.1499938964844,289.11248779296875,288.0516052246094,290.1815490722656,289.6055908203125,286.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005898075178,5.866202263860032e-05,0.0009419278358109,-0.0145360203459858,0.0,0.0,0.0,-0.0077336691319942,60.0,5.16193437576294,-0.0,-6.826081033750597e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.378611866850406e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.876225522020832e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.294557144632563e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.876191325020044e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0004684804880525,287.82843017578125,294.1499938964844,289.0306396484375,288.0159606933594,290.161865234375,289.49139404296875,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994298452511,5.7320823543705046e-05,0.0009421090362593,-0.0141820376738905,0.0,0.0,0.0,-0.007666889578104,60.0,4.878695964813232,-0.0,-6.81026222082437e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
