time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.378611866850406e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.876225522020832e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.294557144632563e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.876191325020044e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0004684804880525,287.82843017578125,294.1499938964844,289.0306396484375,288.0159606933594,290.161865234375,289.49139404296875,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994298452511,5.7320823543705046e-05,0.0009421090362593,-0.0141820376738905,0.0,0.0,0.0,-0.007666889578104,60.0,4.878695964813232,-0.0,-6.81026222082437e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.365916048409416e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.862855222309008e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,7.284681487362832e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.862821025308222e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0004678463155869,287.822998046875,294.1499938964844,288.95025634765625,287.9800720214844,290.14111328125,289.3870849609375,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.575452451012097e-05,0.0009423206211067,-0.0137686375528573,0.0,0.0,0.0,-0.0075889015570282,60.0,4.609748840332031,-0.0,-6.791810847062153e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.365916048409416e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.862855222309008e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,7.284681487362832e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.862821025308222e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0004678463155869,287.822998046875,294.1499938964844,288.95025634765625,287.9800720214844,290.14111328125,289.3870849609375,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.575452451012097e-05,0.0009423206211067,-0.0137686375528573,0.0,0.0,0.0,-0.0075889015570282,60.0,4.609748840332031,-0.0,-6.791810847062153e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.358964598504826e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.855534881353378e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,7.279274723259732e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,9.855500684352592e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,0.0004674991068895,287.8202819824219,294.1499938964844,288.91070556640625,287.9620361328125,290.13037109375,289.3381042480469,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973334381356,5.489707109518349e-05,0.0009424363961443,-0.0135423233732581,0.0,0.0,0.0,-0.0075462078675627,60.0,4.480361461639404,-0.0,-6.781721140214358e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.351667540613562e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.847849287325516e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,7.273598021129146e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.847815817920492e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0004671345814131,287.8175048828125,294.1499938964844,288.8716125488281,287.9439392089844,290.1193542480469,289.2909240722656,286.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965549688786,5.399696601671167e-05,0.0009425579919479,-0.0133047504350543,0.0,0.0,0.0,-0.0075013907626271,60.0,4.354081153869629,-0.0,-6.771136895622476e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.336844232166186e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.832238720264286e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.26206781109795e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.832205978455022e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0004663941508624,287.8121643066406,294.1499938964844,288.79791259765625,287.90887451171875,290.0975952148437,289.2050476074219,286.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949736995622,5.2168739784974605e-05,0.0009428049088455,-0.0128222005441784,0.0,0.0,0.0,-0.007410361431539,60.0,4.120090961456299,-0.0,-6.749665004690544e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,9.336206858279184e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.831567876972258e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,7.261572318384424e-05,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.831535135162994e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,0.0004663623112719,287.8119506835937,294.1499938964844,288.7948913574219,287.90740966796875,290.0966796875,289.2015991210937,286.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949057130143,5.209016308072023e-05,0.0009428155608475,-0.0128014609217643,0.0,0.0,0.0,-0.007406448945403,60.0,4.110575675964356,-0.0,-6.748743430762262e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.319896344095469e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.814390796236694e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,7.248885231092572e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.81435805442743e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0004655475786421,287.8063049316406,294.1499938964844,288.7203674316406,287.87042236328125,290.07305908203125,289.1183776855469,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931658860296,5.007862637285143e-05,0.000943087216001,-0.0122705176472663,0.0,0.0,0.0,-0.0073062917217612,60.0,3.878855705261232,-0.0,-6.725159096276911e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.319896344095469e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.814390796236694e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,7.248885231092572e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.81435805442743e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0004655475786421,287.8063049316406,294.1499938964844,288.7203674316406,287.87042236328125,290.07305908203125,289.1183776855469,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931658860296,5.007862637285143e-05,0.000943087216001,-0.0122705176472663,0.0,0.0,0.0,-0.0073062917217612,60.0,3.878855705261232,-0.0,-6.725159096276911e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.303090337198228e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.796692029340193e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.235812518047169e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.79666001512669e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0004647080786526,287.80059814453125,294.1499938964844,288.6482849121094,287.8329162597656,290.04864501953125,289.0404663085937,286.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913732064887,4.8006106226239353e-05,0.0009433670784346,-0.0117234671488404,0.0,0.0,0.0,-0.0072030983865261,60.0,3.657856941223145,-0.0,-6.700904009449006e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.303090337198228e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.796692029340193e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.235812518047169e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.79666001512669e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0004647080786526,287.80059814453125,294.1499938964844,288.6482849121094,287.8329162597656,290.04864501953125,289.0404663085937,286.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913732064887,4.8006106226239353e-05,0.0009433670784346,-0.0117234671488404,0.0,0.0,0.0,-0.0072030983865261,60.0,3.657856941223145,-0.0,-6.700904009449006e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.286114072892816e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.77881354629062e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,7.222608110168949e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.77878225967288e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004638600803446,287.7948608398437,294.1499938964844,288.57891845703125,287.7947998046875,290.0234375,288.9673156738281,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.591262768371962e-05,0.0009436497930437,-0.0111708734184503,0.0,0.0,0.0,-0.0070988615043461,60.0,3.4468793869018555,-0.0,-6.676447128484142e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.286114072892816e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.77881354629062e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,7.222608110168949e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.77878225967288e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004638600803446,287.7948608398437,294.1499938964844,288.57891845703125,287.7947998046875,290.0234375,288.9673156738281,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.591262768371962e-05,0.0009436497930437,-0.0111708734184503,0.0,0.0,0.0,-0.0070988615043461,60.0,3.4468793869018555,-0.0,-6.676447128484142e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.27765213418752e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,9.769902681000532e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,7.216026278911158e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.769870666787028e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004634374054148,287.7919616699219,294.1499938964844,288.5453186035156,287.7755126953125,290.01055908203125,288.93243408203125,286.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886599145829,4.486914986046031e-05,0.0009437907137908,-0.0108954347670078,0.0,0.0,0.0,-0.0070469053462147,60.0,3.3449742794036865,-0.0,-6.6642741103351e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.269251313526183e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.761055844137444e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,7.20949174137786e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.761024557519704e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.0004630177863873,287.7890625,294.1499938964844,288.5124816894531,287.75604248046875,289.9975280761719,288.8985595703125,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877638658508,4.383321720524691e-05,0.0009439305867999,-0.0106219844892621,0.0,0.0,0.0,-0.0069953249767422,60.0,3.245206594467163,-0.0,-6.652199147083594e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.252739255316556e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.743666305439548e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,7.196647493401542e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.743635746417568e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,0.0004621929838322,287.7832336425781,294.1499938964844,288.4491882324219,287.716552734375,289.97100830078125,288.83380126953125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860025020316,4.1797007725108415e-05,0.0009442055597901,-0.0100844893604516,0.0,0.0,0.0,-0.0068939393386244,60.0,3.05188250541687,-0.0,-6.628498283589579e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.252739255316556e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.743666305439548e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,7.196647493401542e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.743635746417568e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,0.0004621929838322,287.7832336425781,294.1499938964844,288.4491882324219,287.716552734375,289.97100830078125,288.83380126953125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860025020316,4.1797007725108415e-05,0.0009442055597901,-0.0100844893604516,0.0,0.0,0.0,-0.0068939393386244,60.0,3.05188250541687,-0.0,-6.628498283589579e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.236764890374616e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,9.726842836244032e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.184222340583801e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.726813004817814e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0004613950150087,287.7773742675781,294.1499938964844,288.38934326171875,287.67626953125,289.94390869140625,288.7728881835937,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842986473813,3.982708221883513e-05,0.0009444715105928,-0.0095644826069474,0.0,0.0,0.0,-0.0067958538420498,60.0,2.8665146827697754,-0.0,-6.605608149357067e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.236764890374616e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,9.726842836244032e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.184222340583801e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.726813004817814e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0004613950150087,287.7773742675781,294.1499938964844,288.38934326171875,287.67626953125,289.94390869140625,288.7728881835937,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842986473813,3.982708221883513e-05,0.0009444715105928,-0.0095644826069474,0.0,0.0,0.0,-0.0067958538420498,60.0,2.8665146827697754,-0.0,-6.605608149357067e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.221475920639932e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.710741869639604e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,7.172329787863418e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.710712038213388e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0004606313013937,287.771484375,294.1499938964844,288.3331604003906,287.6351318359375,289.91632080078125,288.7156677246094,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826677851378,3.794161239056848e-05,0.0009447261109016,-0.0090667624026536,0.0,0.0,0.0,-0.0067019737325608,60.0,2.688481330871582,-0.0,-6.583736933407637e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.221475920639932e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.710741869639604e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,7.172329787863418e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.710712038213388e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0004606313013937,287.771484375,294.1499938964844,288.3331604003906,287.6351318359375,289.91632080078125,288.7156677246094,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826677851378,3.794161239056848e-05,0.0009447261109016,-0.0090667624026536,0.0,0.0,0.0,-0.0067019737325608,60.0,2.688481330871582,-0.0,-6.583736933407637e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.206984395859764e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.695479820948094e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,7.161057146731764e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.695450717117636e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0004599074309226,287.7655944824219,294.1499938964844,288.2809143066406,287.5930480957031,289.8883056640625,288.6619567871094,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811219060793,3.615442983573303e-05,0.0009449674398638,-0.0085949823260307,0.0,0.0,0.0,-0.0066129877232015,60.0,2.517196655273437,-0.0,-6.56303953405768e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.206984395859764e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.695479820948094e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,7.161057146731764e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.695450717117636e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0004599074309226,287.7655944824219,294.1499938964844,288.2809143066406,287.5930480957031,289.8883056640625,288.6619567871094,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811219060793,3.615442983573303e-05,0.0009449674398638,-0.0085949823260307,0.0,0.0,0.0,-0.0066129877232015,60.0,2.517196655273437,-0.0,-6.56303953405768e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.200070780934766e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.688199497759342e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,7.155680214054883e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.688170393928884e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0004595621139742,287.7626342773437,294.1499938964844,288.2563171386719,287.5716552734375,289.8741455078125,288.636474609375,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803844150155,3.5301854950375855e-05,0.0009450825746171,-0.0083699179813265,0.0,0.0,0.0,-0.0065705366432666,60.0,2.4340081214904785,-0.0,-6.55317720088533e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.193384903483091e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.681158553576096e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.150479359552264e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,9.68112944974564e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0004592281184159,287.7597045898437,294.1499938964844,288.2327880859375,287.54998779296875,289.85992431640625,288.61181640625,286.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796711383387,3.4477212466299534e-05,0.0009451938676647,-0.008152225986123,0.0,0.0,0.0,-0.006529476493597,60.0,2.3522894382476807,-0.0,-6.543645270085109e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.180724009638652e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.667825361248106e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,7.140631350921467e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,9.667796257417648e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,0.00045859569218,287.7537841796875,294.1499938964844,288.1890563964844,287.505859375,289.831298828125,288.5648193359375,286.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783203713595,3.291570101282559e-05,0.0009454046958126,-0.0077400086447596,0.0,0.0,0.0,-0.0064517264254391,60.0,2.1927170753479004,-0.0,-6.525613827079725e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.180724009638652e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.667825361248106e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,7.140631350921467e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,9.667796257417648e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,0.00045859569218,287.7537841796875,294.1499938964844,288.1890563964844,287.505859375,289.831298828125,288.5648193359375,286.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783203713595,3.291570101282559e-05,0.0009454046958126,-0.0077400086447596,0.0,0.0,0.0,-0.0064517264254391,60.0,2.1927170753479004,-0.0,-6.525613827079725e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.169166878564285e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.655653411755338e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,7.131641177693382e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.655625035520644e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0004580184177029,287.74786376953125,294.1499938964844,288.1499938964844,287.4605712890625,289.802490234375,288.5210266113281,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770873002707,3.149014082737267e-05,0.0009455971885472,-0.0073636779561638,0.0,0.0,0.0,-0.0063807456754148,60.0,2.0381979942321777,-0.0,-6.509174710345178e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.169166878564285e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.655653411755338e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,7.131641177693382e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.655625035520644e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0004580184177029,287.74786376953125,294.1499938964844,288.1499938964844,287.4605712890625,289.802490234375,288.5210266113281,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770873002707,3.149014082737267e-05,0.0009455971885472,-0.0073636779561638,0.0,0.0,0.0,-0.0063807456754148,60.0,2.0381979942321777,-0.0,-6.509174710345178e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.160771878669038e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.646811668062584e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.125111005734652e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.646784019423647e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004575990606099,287.741943359375,294.1499938964844,288.11572265625,287.4170227050781,289.7735900878906,288.47998046875,286.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976191018708,3.0454142688540745e-05,0.0009457368869334,-0.007090185303241,0.0,0.0,0.0,-0.0063291611149907,60.0,1.8895379304885864,-0.0,-6.497241145098087e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.160771878669038e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.646811668062584e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.125111005734652e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.646784019423647e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004575990606099,287.741943359375,294.1499938964844,288.11572265625,287.4170227050781,289.7735900878906,288.47998046875,286.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976191018708,3.0454142688540745e-05,0.0009457368869334,-0.007090185303241,0.0,0.0,0.0,-0.0063291611149907,60.0,1.8895379304885864,-0.0,-6.497241145098087e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.157745080301538e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.643624071031807e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,7.122755778254941e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.643596422392876e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,0.0004574478662107,287.73602294921875,294.1499938964844,288.08612060546875,287.3780822753906,289.7446594238281,288.4410400390625,286.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975866918452,3.007959276146721e-05,0.0009457873529754,-0.0069913072511553,0.0,0.0,0.0,-0.006310511380434,60.0,1.7509671449661257,-0.0,-6.492928861234759e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.157745080301538e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.643624071031807e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,7.122755778254941e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.643596422392876e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,0.0004574478662107,287.73602294921875,294.1499938964844,288.08612060546875,287.3780822753906,289.7446594238281,288.4410400390625,286.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975866918452,3.007959276146721e-05,0.0009457873529754,-0.0069913072511553,0.0,0.0,0.0,-0.006310511380434,60.0,1.7509671449661257,-0.0,-6.492928861234759e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.158057946478948e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.64395294431597e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.122998795239255e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.643925295677036e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0004574634949676,287.7330627441406,294.1499938964844,288.0729675292969,287.3602294921875,289.730224609375,288.42205810546875,286.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758994565345,3.011726403201465e-05,0.0009457821724936,-0.0070012523792684,0.0,0.0,0.0,-0.006312386598438,60.0,1.6854984760284424,-0.0,-6.49336300284631e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.159518231172116e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.645490354159848e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,7.124133844627067e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.645462705520912e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004575364291667,287.7301025390625,294.1499938964844,288.0609130859375,287.3434143066406,289.7157592773437,288.4033203125,287.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760542889125,3.0296347176772546e-05,0.000945757899899,-0.0070485286414623,0.0,0.0,0.0,-0.0063213030807673,60.0,1.622849464416504,-0.0,-6.49542428732275e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,9.16568751563318e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,9.651985601522028e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,7.12893161107786e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.651958680478856e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,0.0004578446096275,287.7242126464844,294.1499938964844,288.0398254394531,287.3128662109375,289.6869506835937,288.3663024902344,287.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976710114628,3.105472569586709e-05,0.0009456553962081,-0.0072487336583435,0.0,0.0,0.0,-0.0063590630888938,60.0,1.5045626163482666,-0.0,-6.504158278630713e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,9.16568751563318e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,9.651985601522028e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,7.12893161107786e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.651958680478856e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,0.0004578446096275,287.7242126464844,294.1499938964844,288.0398254394531,287.3128662109375,289.6869506835937,288.3663024902344,287.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976710114628,3.105472569586709e-05,0.0009456553962081,-0.0072487336583435,0.0,0.0,0.0,-0.0063590630888938,60.0,1.5045626163482666,-0.0,-6.504158278630713e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.17610159376636e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.662951197242364e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,7.137031207093969e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.662925003794952e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.0004583648405969,287.7182922363281,294.1499938964844,288.0226745605469,287.2861328125,289.6582946777344,288.3297119140625,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778182720765,3.2336094591300935e-05,0.0009454822284169,-0.0075870007276535,0.0,0.0,0.0,-0.0064228633418679,60.0,1.396317481994629,-0.0,-6.518927619936221e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.17610159376636e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.662951197242364e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,7.137031207093969e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.662925003794952e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.0004583648405969,287.7182922363281,294.1499938964844,288.0226745605469,287.2861328125,289.6582946777344,288.3297119140625,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778182720765,3.2336094591300935e-05,0.0009454822284169,-0.0075870007276535,0.0,0.0,0.0,-0.0064228633418679,60.0,1.396317481994629,-0.0,-6.518927619936221e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
