time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.190570563077928e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.678187780082226e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,7.148284203140065e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,9.678160859039052e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,0.0004590876051224,287.7123718261719,294.1499938964844,288.0091857910156,287.26300048828125,289.6298217773437,288.2934265136719,287.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793586796149,3.411703437450342e-05,0.0009452415979467,-0.0080571454018354,0.0,0.0,0.0,-0.0065115382894873,60.0,1.2971137762069702,-0.0,-6.539483621281762e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.190570563077928e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.678187780082226e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,7.148284203140065e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,9.678160859039052e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,0.0004590876051224,287.7123718261719,294.1499938964844,288.0091857910156,287.26300048828125,289.6298217773437,288.2934265136719,287.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793586796149,3.411703437450342e-05,0.0009452415979467,-0.0080571454018354,0.0,0.0,0.0,-0.0065115382894873,60.0,1.2971137762069702,-0.0,-6.539483621281762e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.208948904415593e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.69753964454867e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.162577821873128e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.697513451101258e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0004600056272465,287.7064819335937,294.1499938964844,287.9991455078125,287.2431945800781,289.6015930175781,288.257568359375,287.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813155047595,3.63795661542099e-05,0.0009449359495192,-0.0086544146761298,0.0,0.0,0.0,-0.0066241919994354,60.0,1.2065502405166626,-0.0,-6.565645094269712e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.208948904415593e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.69753964454867e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.162577821873128e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.697513451101258e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0004600056272465,287.7064819335937,294.1499938964844,287.9991455078125,287.2431945800781,289.6015930175781,288.257568359375,287.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813155047595,3.63795661542099e-05,0.0009449359495192,-0.0086544146761298,0.0,0.0,0.0,-0.0066241919994354,60.0,1.2065502405166626,-0.0,-6.565645094269712e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.219579806085676e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.70873370533809e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.170845492510125e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.70870823948644e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,0.000460536655737,287.7035217285156,294.1499938964844,287.99530029296875,287.2344970703125,289.58758544921875,288.2398986816406,287.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824476437643,3.768842725548893e-05,0.000944759172853,-0.0089999279007315,0.0,0.0,0.0,-0.0066893617622554,60.0,1.1644601821899414,-0.0,-6.580803102451682e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.23108382266946e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.720848174765706e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,7.179792737588286e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.720821981318296e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,0.0004611113108694,287.7005920410156,294.1499938964844,287.99224853515625,287.2265319824219,289.5736694335937,288.22247314453125,287.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836726821959,3.910490704583936e-05,0.0009445677860639,-0.0093738473951816,0.0,0.0,0.0,-0.0067598894238471,60.0,1.1242724657058716,-0.0,-6.597227297788777e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.25664062378928e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.747759759193286e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,7.199669926194474e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.747734293341637e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,0.0004623879503924,287.6946716308594,294.1499938964844,287.9883117675781,287.21270751953125,289.5460510253906,288.18865966796875,287.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863945888355,4.225185693940148e-05,0.0009441428119316,-0.0102045573294162,0.0,0.0,0.0,-0.0069165802560746,60.0,1.0491358041763306,-0.0,-6.63378898480005e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.25664062378928e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.747759759193286e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,7.199669926194474e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.747734293341637e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,0.0004623879503924,287.6946716308594,294.1499938964844,287.9883117675781,287.21270751953125,289.5460510253906,288.18865966796875,287.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863945888355,4.225185693940148e-05,0.0009441428119316,-0.0102045573294162,0.0,0.0,0.0,-0.0069165802560746,60.0,1.0491358041763306,-0.0,-6.63378898480005e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.285334090236574e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.777975355973469e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,7.221986743388698e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.777949890121818e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,0.0004638212558347,287.68878173828125,294.1499938964844,287.9870300292969,287.2015380859375,289.5188293457031,288.15679931640625,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894508402794,4.578526568366215e-05,0.0009436655673198,-0.0111372573301196,0.0,0.0,0.0,-0.0070925126783549,60.0,0.981048345565796,-0.0,-6.674961383623669e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.285334090236574e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.777975355973469e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,7.221986743388698e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.777949890121818e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,0.0004638212558347,287.68878173828125,294.1499938964844,287.9870300292969,287.2015380859375,289.5188293457031,288.15679931640625,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894508402794,4.578526568366215e-05,0.0009436655673198,-0.0111372573301196,0.0,0.0,0.0,-0.0070925126783549,60.0,0.981048345565796,-0.0,-6.674961383623669e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.316627983935176e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.810928168008104e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,7.246325549203902e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.810903429752216e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0004653844516724,287.6828918457031,294.1499938964844,287.9882202148437,287.1927185058594,289.49200439453125,288.127685546875,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992784043774,4.963901301380247e-05,0.0009431450744159,-0.0121544813737273,0.0,0.0,0.0,-0.0072843953967094,60.0,0.919445276260376,-0.0,-6.72001121415633e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.316627983935176e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.810928168008104e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,7.246325549203902e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.810903429752216e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0004653844516724,287.6828918457031,294.1499938964844,287.9882202148437,287.1927185058594,289.49200439453125,288.127685546875,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992784043774,4.963901301380247e-05,0.0009431450744159,-0.0121544813737273,0.0,0.0,0.0,-0.0072843953967094,60.0,0.919445276260376,-0.0,-6.72001121415633e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.34984054765664e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.84590224106796e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,7.272157381521538e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.845877502812073e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,0.0004670434864237,287.6770324707031,294.1499938964844,287.9916076660156,287.1860656738281,289.4656066894531,288.1021728515625,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.372917075874284e-05,0.0009425926837138,-0.0132340686395764,0.0,0.0,0.0,-0.0074880495667457,60.0,0.863878071308136,-0.0,-6.767989901845797e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.34984054765664e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.84590224106796e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,7.272157381521538e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.845877502812073e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,0.0004670434864237,287.6770324707031,294.1499938964844,287.9916076660156,287.1860656738281,289.4656066894531,288.1021728515625,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.372917075874284e-05,0.0009425926837138,-0.0132340686395764,0.0,0.0,0.0,-0.0074880495667457,60.0,0.863878071308136,-0.0,-6.767989901845797e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.366901213070378e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.86386730801314e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,7.285425817826763e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.863842569757252e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,0.0004678956756833,287.674072265625,294.1499938964844,287.9940490722656,287.1834716796875,289.4525756835937,288.0909729003906,287.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981390321627,5.583017991739325e-05,0.0009423089213669,-0.0137886069715023,0.0,0.0,0.0,-0.007592661306262,60.0,0.8386711478233337,-0.0,-6.792701867652795e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.384130680700764e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.882010635919868e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,7.298826676560566e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.88198589766398e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0004687563632614,287.671142578125,294.1499938964844,287.9969482421875,287.1813049316406,289.4396667480469,288.08087158203125,287.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999744361266,5.795210381620564e-05,0.0009420223650522,-0.014348654076457,0.0,0.0,0.0,-0.0076983147300779,60.0,0.8143213987350464,-0.0,-6.817705866524193e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.41860125749372e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.918309660861269e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,7.325637125177309e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.91828492260538e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,0.0004704782331828,287.665283203125,294.1499938964844,288.0039978027344,287.1781921386719,289.41424560546875,288.0641174316406,287.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.219725764822215e-05,0.0009414490777999,-0.0154690500348806,0.0,0.0,0.0,-0.0079096863046288,60.0,0.802173912525177,-0.0,-6.867865920412441e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.41860125749372e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.918309660861269e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,7.325637125177309e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.91828492260538e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,0.0004704782331828,287.665283203125,294.1499938964844,288.0039978027344,287.1781921386719,289.41424560546875,288.0641174316406,287.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.219725764822215e-05,0.0009414490777999,-0.0154690500348806,0.0,0.0,0.0,-0.0079096863046288,60.0,0.802173912525177,-0.0,-6.867865920412441e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.452483209315687e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.953988046618178e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,7.351988460868597e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.95396330836229e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.0004721707082353,287.659423828125,294.1499938964844,288.01251220703125,287.1765441894531,289.3893127441406,288.0516967773437,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072555160149,6.636988109676167e-05,0.0009408856276422,-0.0165702477097511,0.0,0.0,0.0,-0.0081174466758966,60.0,0.7952220439910889,-0.0,-6.917348116530776e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.452483209315687e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.953988046618178e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,7.351988460868597e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.95396330836229e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.0004721707082353,287.659423828125,294.1499938964844,288.01251220703125,287.1765441894531,289.3893127441406,288.0516967773437,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072555160149,6.636988109676167e-05,0.0009408856276422,-0.0165702477097511,0.0,0.0,0.0,-0.0081174466758966,60.0,0.7952220439910889,-0.0,-6.917348116530776e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.485170448897406e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.988408419303596e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,7.377411384368315e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.988384408643468e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0004738034913316,287.6535949707031,294.1499938964844,288.0222473144531,287.1760559082031,289.3648986816406,288.0439147949219,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107373818755,7.039535557851195e-05,0.000940342026297,-0.0176325552165508,0.0,0.0,0.0,-0.0083178803324699,60.0,0.7895453572273254,-0.0,-6.965253618318459e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.485170448897406e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.988408419303596e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,7.377411384368315e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.988384408643468e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0004738034913316,287.6535949707031,294.1499938964844,288.0222473144531,287.1760559082031,289.3648986816406,288.0439147949219,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107373818755,7.039535557851195e-05,0.000940342026297,-0.0176325552165508,0.0,0.0,0.0,-0.0083178803324699,60.0,0.7895453572273254,-0.0,-6.965253618318459e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.51653200900182e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,0.0001002143253572,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,7.401803304674104e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0001002140925265,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004753700632136,287.64776611328125,294.1499938964844,288.032958984375,287.1764831542969,289.3410339355469,288.0404968261719,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140779195353,7.42575284675695e-05,0.0009398204274475,-0.0186517126858234,0.0,0.0,0.0,-0.0085101826116442,60.0,0.7846248149871826,-0.0,-7.011371394582967e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.51653200900182e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,0.0001002143253572,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,7.401803304674104e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0001002140925265,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004753700632136,287.64776611328125,294.1499938964844,288.032958984375,287.1764831542969,289.3410339355469,288.0404968261719,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140779195353,7.42575284675695e-05,0.0009398204274475,-0.0186517126858234,0.0,0.0,0.0,-0.0085101826116442,60.0,0.7846248149871826,-0.0,-7.011371394582967e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.531879186397418e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,0.0001003759389277,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.413739513140172e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0001003757060971,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004761366872116,287.6448669433594,294.1499938964844,288.0386047363281,287.177001953125,289.329345703125,288.04034423828125,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157126234844,7.614755304530263e-05,0.0009395650704391,-0.01915043592453,0.0,0.0,0.0,-0.0086042890325188,60.0,0.7824076414108276,-0.0,-7.033995075289567e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.547248191665858e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,0.0001005377780529,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.425693183904514e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0001005375452223,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0004769044171553,287.6419677734375,294.1499938964844,288.0444030761719,287.1776428222656,289.3178100585937,288.0412292480469,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173497721552,7.804023334756494e-05,0.0009393094806,-0.0196498446166515,0.0,0.0,0.0,-0.008698527701199,60.0,0.7803743481636047,-0.0,-7.056686968098802e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.578707249602304e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,0.0001008690524031,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.45016077416949e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0001008688195724,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,0.0004784758784808,287.6361999511719,294.1499938964844,288.05633544921875,287.1792907714844,289.2950744628906,288.0446472167969,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207005543634,8.191447705030441e-05,0.0009387861355207,-0.0206720698624849,0.0,0.0,0.0,-0.008891430683434,60.0,0.7766613960266113,-0.0,-7.103250254658634e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.578707249602304e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,0.0001008690524031,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.45016077416949e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0001008688195724,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,0.0004784758784808,287.6361999511719,294.1499938964844,288.05633544921875,287.1792907714844,289.2950744628906,288.0446472167969,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207005543634,8.191447705030441e-05,0.0009387861355207,-0.0206720698624849,0.0,0.0,0.0,-0.008891430683434,60.0,0.7766613960266113,-0.0,-7.103250254658634e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.611338464310391e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001012126740533,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,7.475540041923523e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,0.0001012124412227,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0004801058676093,287.63043212890625,294.1499938964844,288.0685119628906,287.1811218261719,289.2729187011719,288.0507202148437,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241763666272,8.593311213189736e-05,0.0009382432908751,-0.0217323284596204,0.0,0.0,0.0,-0.0090915234759449,60.0,0.7735419273376465,-0.0,-7.151711400865679e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.611338464310391e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001012126740533,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,7.475540041923523e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,0.0001012124412227,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0004801058676093,287.63043212890625,294.1499938964844,288.0685119628906,287.1811218261719,289.2729187011719,288.0507202148437,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241763666272,8.593311213189736e-05,0.0009382432908751,-0.0217323284596204,0.0,0.0,0.0,-0.0090915234759449,60.0,0.7735419273376465,-0.0,-7.151711400865679e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.644488454796374e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,0.0001015617526718,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,7.501323125325143e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0001015615198411,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0004817617882508,287.62469482421875,294.1499938964844,288.0806884765625,287.1829528808594,289.2513427734375,288.0589599609375,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.001568105304614e-05,0.0009376919479109,-0.0228093788027763,0.0,0.0,0.0,-0.009294799529016,60.0,0.7709038853645325,-0.0,-7.2011118845694e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.644488454796374e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,0.0001015617526718,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,7.501323125325143e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0001015615198411,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0004817617882508,287.62469482421875,294.1499938964844,288.0806884765625,287.1829528808594,289.2513427734375,288.0589599609375,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.001568105304614e-05,0.0009376919479109,-0.0228093788027763,0.0,0.0,0.0,-0.009294799529016,60.0,0.7709038853645325,-0.0,-7.2011118845694e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.677191701484844e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001019061237457,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.526758417952806e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,0.000101905898191,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0004833953862544,287.6189880371094,294.1499938964844,288.0926513671875,287.1845703125,289.2303161621094,288.06866455078125,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.404322918271646e-05,0.0009371479973196,-0.0238718371838331,0.0,0.0,0.0,-0.0094953356310725,60.0,0.7685392498970032,-0.0,-7.250012146187147e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.677191701484844e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001019061237457,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.526758417952806e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,0.000101905898191,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0004833953862544,287.6189880371094,294.1499938964844,288.0926513671875,287.1845703125,289.2303161621094,288.06866455078125,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.404322918271646e-05,0.0009371479973196,-0.0238718371838331,0.0,0.0,0.0,-0.0094953356310725,60.0,0.7685392498970032,-0.0,-7.250012146187147e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.692974708741532e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.0001020723211695,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.539033686043695e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0001020720956148,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0004841837508138,287.6161499023437,294.1499938964844,288.09844970703125,287.1851806640625,289.2200012207031,288.0738525390625,287.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328722419217,9.59869212238118e-05,0.0009368852479383,-0.0243845507502555,0.0,0.0,0.0,-0.0095921140164136,60.0,0.7673860788345337,-0.0,-7.27367108765975e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.708220750326292e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001022328724502,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,7.55089131416753e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0001022326468955,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0004849453398492,287.6133117675781,294.1499938964844,288.1040954589844,287.1856689453125,289.2098083496094,288.0792236328125,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344964684918,9.786454029381277e-05,0.0009366318699903,-0.0248798169195652,0.0,0.0,0.0,-0.0096856039017438,60.0,0.7662108540534973,-0.0,-7.296561932434997e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.735935600474475e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.0001025247111101,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,7.572447066195309e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,0.0001025244855554,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0004863297508563,287.6076354980469,294.1499938964844,288.11480712890625,287.18603515625,289.1898498535156,288.09014892578125,287.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374485282227,0.0001012775173876,0.0009361709817312,-0.0257800240069627,0.0,0.0,0.0,-0.0098555404692888,60.0,0.7636510133743286,-0.0,-7.33826368559676e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.735935600474475e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.0001025247111101,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,7.572447066195309e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,0.0001025244855554,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0004863297508563,287.6076354980469,294.1499938964844,288.11480712890625,287.18603515625,289.1898498535156,288.09014892578125,287.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374485282227,0.0001012775173876,0.0009361709817312,-0.0257800240069627,0.0,0.0,0.0,-0.0098555404692888,60.0,0.7636510133743286,-0.0,-7.33826368559676e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.759316890267657e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001027709222398,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.590631867060438e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001027706966851,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.0004874977166764,287.6020202636719,294.1499938964844,288.1245422363281,287.1854553222656,289.1703796386719,288.1009216308594,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399390012025,0.0001041566356434,0.0009357823291793,-0.02653937228024,0.0,0.0,0.0,-0.0099988961592316,60.0,0.7606000304222107,-0.0,-7.373534316457153e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
