time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.759316890267657e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001027709222398,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.590631867060438e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001027706966851,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.0004874977166764,287.6020202636719,294.1499938964844,288.1245422363281,287.1854553222656,289.1703796386719,288.1009216308594,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399390012025,0.0001041566356434,0.0009357823291793,-0.02653937228024,0.0,0.0,0.0,-0.0099988961592316,60.0,0.7606000304222107,-0.0,-7.373534316457153e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.77737727225758e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,0.0001029611012199,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.604678103234619e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0001029608829412,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0004883998772129,287.596435546875,294.1499938964844,288.133056640625,287.1836853027344,289.1513671875,288.11114501953125,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418624151498,0.0001063802483258,0.000935482152272,-0.0271258037537336,0.0,0.0,0.0,-0.0101096127182245,60.0,0.7568302154541016,-0.0,-7.40083265782232e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.77737727225758e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,0.0001029611012199,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.604678103234619e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0001029608829412,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0004883998772129,287.596435546875,294.1499938964844,288.133056640625,287.1836853027344,289.1513671875,288.11114501953125,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418624151498,0.0001063802483258,0.000935482152272,-0.0271258037537336,0.0,0.0,0.0,-0.0101096127182245,60.0,0.7568302154541016,-0.0,-7.40083265782232e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,9.7889183962252e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.00010308263154,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.613654452143237e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001030824132612,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0004889763658866,287.59088134765625,294.1499938964844,288.1401062011719,287.18048095703125,289.1328430175781,288.12042236328125,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430911788716,0.0001078007335308,0.0009352904744446,-0.0275004152208566,0.0,0.0,0.0,-0.0101803420111536,60.0,0.7520578503608704,-0.0,-7.418297798267305e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,9.7889183962252e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.00010308263154,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.613654452143237e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001030824132612,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0004889763658866,287.59088134765625,294.1499938964844,288.1401062011719,287.18048095703125,289.1328430175781,288.12042236328125,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430911788716,0.0001078007335308,0.0009352904744446,-0.0275004152208566,0.0,0.0,0.0,-0.0101803420111536,60.0,0.7520578503608704,-0.0,-7.418297798267305e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.792105993255972e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0001031161882565,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,7.616133370902389e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0001031159772537,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,0.0004891356220468,287.588134765625,294.1499938964844,288.1430053710937,287.1782531738281,289.1237487792969,288.1246337890625,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434306459501,0.0001081927184714,0.0009352379711344,-0.0276037883013486,0.0,0.0,0.0,-0.010199861600995,60.0,0.7494776248931885,-0.0,-7.423120962357643e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.793398203328252e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0001031297942972,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.617137453053147e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0001031295760185,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0004892001161351,287.5853881835937,294.1499938964844,288.1454467773437,287.17559814453125,289.11474609375,288.12847900390625,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435678996145,0.0001083511815522,0.0009352166671305,-0.0276455748826265,0.0,0.0,0.0,-0.0102077517658472,60.0,0.7464067935943604,-0.0,-7.425070691624569e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.790188778424636e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.0001030959901981,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.61464107199572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001030957791954,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0004890398704446,287.5799560546875,294.1499938964844,288.1488037109375,287.1687927246094,289.0970458984375,288.135009765625,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432245908305,0.0001079544381354,0.0009352701599709,-0.0275409501045942,0.0,0.0,0.0,-0.010187997482717,60.0,0.7475934624671936,-0.0,-7.420188552487161e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.790188778424636e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.0001030959901981,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.61464107199572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001030957791954,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0004890398704446,287.5799560546875,294.1499938964844,288.1488037109375,287.1687927246094,289.0970458984375,288.135009765625,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432245908305,0.0001079544381354,0.0009352701599709,-0.0275409501045942,0.0,0.0,0.0,-0.010187997482717,60.0,0.7475934624671936,-0.0,-7.420188552487161e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.779107494978234e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.000102979291114,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,7.606021245010197e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001029790801112,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004884863155893,287.5745544433594,294.1499938964844,288.1499938964844,287.1598815917969,289.0797119140625,288.13983154296875,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420428588986,0.0001065878459485,0.0009354549692943,-0.0271805543452501,0.0,0.0,0.0,-0.010119954124093,60.0,0.7473153471946716,-0.0,-7.403383506243699e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.779107494978234e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.000102979291114,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,7.606021245010197e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001029790801112,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004884863155893,287.5745544433594,294.1499938964844,288.1499938964844,287.1598815917969,289.0797119140625,288.13983154296875,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420428588986,0.0001065878459485,0.0009354549692943,-0.0271805543452501,0.0,0.0,0.0,-0.010119954124093,60.0,0.7473153471946716,-0.0,-7.403383506243699e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.76104274741374e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.0001027890539262,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,7.591970643261448e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.0001027888501994,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.000487583951326,287.5692138671875,294.1499938964844,288.1499938964844,287.1498107910156,289.0627136230469,288.1430969238281,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401170002296,0.0001043609663611,0.0009357560193166,-0.0265932604670524,0.0,0.0,0.0,-0.0100090764462947,60.0,0.7456608414649963,-0.0,-7.376040400686179e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.76104274741374e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.0001027890539262,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,7.591970643261448e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.0001027888501994,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.000487583951326,287.5692138671875,294.1499938964844,288.1499938964844,287.1498107910156,289.0627136230469,288.1430969238281,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401170002296,0.0001043609663611,0.0009357560193166,-0.0265932604670524,0.0,0.0,0.0,-0.0100090764462947,60.0,0.7456608414649963,-0.0,-7.376040400686179e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.737749496707691e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,0.0001025437522912,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.573852053610608e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0001025435485644,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0004864204092882,287.5639343261719,294.1499938964844,288.1499938964844,287.13970947265625,289.04608154296875,288.1452331542969,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037633861415,0.0001014898662106,0.0009361439733766,-0.0258360300213098,0.0,0.0,0.0,-0.0098661221563816,60.0,0.7432282567024231,-0.0,-7.340862140381432e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.737749496707691e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,0.0001025437522912,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.573852053610608e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0001025435485644,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0004864204092882,287.5639343261719,294.1499938964844,288.1499938964844,287.13970947265625,289.04608154296875,288.1452331542969,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037633861415,0.0001014898662106,0.0009361439733766,-0.0258360300213098,0.0,0.0,0.0,-0.0098661221563816,60.0,0.7432282567024231,-0.0,-7.340862140381432e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,9.724623669171706e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001024055309244,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,7.563643885077909e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0001024053344735,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0004857647581957,287.5613098144531,294.1499938964844,288.1499938964844,287.1346740722656,289.03790283203125,288.14605712890625,287.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036235014908,9.987221710616724e-05,0.0009363628341816,-0.0254093669354915,0.0,0.0,0.0,-0.0097855785861611,60.0,0.7418532371520996,-0.0,-7.321078498989665e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.710506128612906e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0001022568612825,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,7.552662282250822e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.0001022566575556,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004850595432799,287.5587158203125,294.1499938964844,288.1499938964844,287.129638671875,289.02978515625,288.146728515625,287.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347301140427,9.813226643018425e-05,0.0009365978185087,-0.0249504335224628,0.0,0.0,0.0,-0.0096989450976252,60.0,0.7403932809829712,-0.0,-7.299829007934022e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.679625509306788e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0001019316623569,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,7.528643618570641e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.000101931465906,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,0.0004835170111618,287.5535888671875,294.1499938964844,288.1499938964844,287.1195373535156,289.01385498046875,288.1476745605469,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314383544027,9.43265258683823e-05,0.0009371117921546,-0.0239465646445751,0.0,0.0,0.0,-0.0095094516873359,60.0,0.7372384667396545,-0.0,-7.253458278455582e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.679625509306788e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0001019316623569,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,7.528643618570641e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.000101931465906,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,0.0004835170111618,287.5535888671875,294.1499938964844,288.1499938964844,287.1195373535156,289.01385498046875,288.1476745605469,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314383544027,9.43265258683823e-05,0.0009371117921546,-0.0239465646445751,0.0,0.0,0.0,-0.0095094516873359,60.0,0.7372384667396545,-0.0,-7.253458278455582e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.646770922699945e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001015856832964,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,7.503089727833867e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0001015854868455,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0004818758752662,287.5484924316406,294.1499938964844,288.1499938964844,287.1094665527344,288.9982604980469,288.1483459472656,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279364651069,9.027772466652097e-05,0.0009376587113365,-0.0228785052895545,0.0,0.0,0.0,-0.0093078576028347,60.0,0.7339226603507996,-0.0,-7.204288010598249e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.646770922699945e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001015856832964,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,7.503089727833867e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0001015854868455,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0004818758752662,287.5484924316406,294.1499938964844,288.1499938964844,287.1094665527344,288.9982604980469,288.1483459472656,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279364651069,9.027772466652097e-05,0.0009376587113365,-0.0228785052895545,0.0,0.0,0.0,-0.0093078576028347,60.0,0.7339226603507996,-0.0,-7.204288010598249e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.61277837632224e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,0.0001012277061818,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,7.476649625459686e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,0.0001012275170069,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004801778413821,287.5434875488281,294.1499938964844,288.1499938964844,287.099365234375,288.98297119140625,288.1488037109375,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243131546303,8.608864300185814e-05,0.0009382245480082,-0.0217733588069677,0.0,0.0,0.0,-0.0090992785990238,60.0,0.7305206656455994,-0.0,-7.15359007585903e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.61277837632224e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,0.0001012277061818,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,7.476649625459686e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,0.0001012275170069,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004801778413821,287.5434875488281,294.1499938964844,288.1499938964844,287.099365234375,288.98297119140625,288.1488037109375,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243131546303,8.608864300185814e-05,0.0009382245480082,-0.0217733588069677,0.0,0.0,0.0,-0.0090992785990238,60.0,0.7305206656455994,-0.0,-7.15359007585903e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.578692697687076e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0001008687686407,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,7.450138218700886e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0001008685867418,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0004784752381965,287.5385437011719,294.1499938964844,288.1499938964844,287.0892639160156,288.968017578125,288.14910888671875,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.188829087885097e-05,0.0009387917816638,-0.0206651594489812,0.0,0.0,0.0,-0.0088901380077004,60.0,0.7271085381507874,-0.0,-7.102935484226691e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.578692697687076e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0001008687686407,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,7.450138218700886e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0001008685867418,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0004784752381965,287.5385437011719,294.1499938964844,288.1499938964844,287.0892639160156,288.968017578125,288.14910888671875,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.188829087885097e-05,0.0009387917816638,-0.0206651594489812,0.0,0.0,0.0,-0.0088901380077004,60.0,0.7271085381507874,-0.0,-7.102935484226691e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.561944898450748e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.0001006923994282,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,7.437112071784213e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,0.0001006922175292,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.00047763864859,287.5361022949219,294.1499938964844,288.1499938964844,287.0841979980469,288.960693359375,288.14923095703125,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188950691372,7.982442912179977e-05,0.0009390706545673,-0.0201206132769584,0.0,0.0,0.0,-0.0087873758748173,60.0,0.7254248261451721,-0.0,-7.07811125266744e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.545470675220712e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0001005189114948,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.424297655234113e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0001005187295959,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,0.00047681570868,287.5336608886719,294.1499938964844,288.1499938964844,287.07916259765625,288.9533996582031,288.1493530273437,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.77942332206294e-05,0.0009393446962349,-0.0195849332958459,0.0,0.0,0.0,-0.008686289191246,60.0,0.7237586975097656,-0.0,-7.053735373574457e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.513927216175944e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0001001867349259,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.399763126159087e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.000100186553027,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0004752400564029,287.5288391113281,294.1499938964844,288.1499938964844,287.0690612792969,288.9390869140625,288.1495056152344,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137765202671,7.39070528652519e-05,0.0009398694965057,-0.0185592286288738,0.0,0.0,0.0,-0.0084927408024668,60.0,0.7205377817153931,-0.0,-7.007179902984717e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.513927216175944e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.0001001867349259,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.399763126159087e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.000100186553027,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0004752400564029,287.5288391113281,294.1499938964844,288.1499938964844,287.0690612792969,288.9390869140625,288.1495056152344,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137765202671,7.39070528652519e-05,0.0009398694965057,-0.0185592286288738,0.0,0.0,0.0,-0.0084927408024668,60.0,0.7205377817153931,-0.0,-7.007179902984717e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.484409383730964e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.98758914647624e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.376804569503292e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.987571684177964e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,0.0004737655981443,287.5240783691406,294.1499938964844,288.1499938964844,287.0589294433594,288.9250793457031,288.1496276855469,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106302797794,7.026951061561704e-05,0.0009403607691638,-0.0175993461161851,0.0,0.0,0.0,-0.0083116237074136,60.0,0.7174794673919678,-0.0,-6.963753662603267e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.484409383730964e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.98758914647624e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.376804569503292e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.987571684177964e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,0.0004737655981443,287.5240783691406,294.1499938964844,288.1499938964844,287.0589294433594,288.9250793457031,288.1496276855469,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106302797794,7.026951061561704e-05,0.0009403607691638,-0.0175993461161851,0.0,0.0,0.0,-0.0083116237074136,60.0,0.7174794673919678,-0.0,-6.963753662603267e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.457441046833992e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.959189628716558e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,7.355828711297363e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.959172166418284e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004724184982478,287.5193786621094,294.1499938964844,288.1499938964844,287.048828125,288.9113464355469,288.14971923828125,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077555198222,6.694606418022886e-05,0.0009408094920217,-0.0167223010212183,0.0,0.0,0.0,-0.0081461444497108,60.0,0.7146240472793579,-0.0,-6.924194906332559e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.457441046833992e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.959189628716558e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,7.355828711297363e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.959172166418284e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004724184982478,287.5193786621094,294.1499938964844,288.1499938964844,287.048828125,288.9113464355469,288.14971923828125,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077555198222,6.694606418022886e-05,0.0009408094920217,-0.0167223010212183,0.0,0.0,0.0,-0.0081461444497108,60.0,0.7146240472793579,-0.0,-6.924194906332559e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.432998194824904e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.933449473464862e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,7.336817361647263e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.933432011166587e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0004711975052487,287.5147399902344,294.1499938964844,288.1499938964844,287.0387268066406,288.8978881835937,288.1497802734375,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051500285044,6.393373769242316e-05,0.0009412162471562,-0.0159273315221071,0.0,0.0,0.0,-0.0079961568117141,60.0,0.7119786739349365,-0.0,-6.888436843155432e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.432998194824904e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.933449473464862e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,7.336817361647263e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.933432011166587e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0004711975052487,287.5147399902344,294.1499938964844,288.1499938964844,287.0387268066406,288.8978881835937,288.1497802734375,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051500285044,6.393373769242316e-05,0.0009412162471562,-0.0159273315221071,0.0,0.0,0.0,-0.0079961568117141,60.0,0.7119786739349365,-0.0,-6.888436843155432e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.421662252862006e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.92151108221151e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.327999628614634e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.921494347508995e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0004706312320195,287.512451171875,294.1499938964844,288.1499938964844,287.0336608886719,288.8912658691406,288.1497802734375,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039414046332,6.25366301392205e-05,0.0009414047817699,-0.0155586143955588,0.0,0.0,0.0,-0.0079265916720032,60.0,0.7107274532318115,-0.0,-6.871883329040429e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,9.410903294337912e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.910181688610464e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,7.319631549762562e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.910164953907952e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004700938297901,287.5101623535156,294.1499938964844,288.1499938964844,287.0285949707031,288.8846740722656,288.1498107910156,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027947137132,6.121071055531502e-05,0.0009415840031579,-0.0152086801826953,0.0,0.0,0.0,-0.0078605730086565,60.0,0.7095324397087097,-0.0,-6.85619241380664e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.38990488066338e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.888068598229438e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,7.303298480110243e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.888051863526924e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004690449277404,287.5056457519531,294.1499938964844,288.1499938964844,287.0184631347656,288.87176513671875,288.1498413085937,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005561634898,5.862278339918703e-05,0.0009419333655387,-0.0145256640389561,0.0,0.0,0.0,-0.0077317166142165,60.0,0.7072542309761047,-0.0,-6.825617759886883e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.38990488066338e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.888068598229438e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,7.303298480110243e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.888051863526924e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004690449277404,287.5056457519531,294.1499938964844,288.1499938964844,287.0184631347656,288.87176513671875,288.1498413085937,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005561634898,5.862278339918703e-05,0.0009419333655387,-0.0145256640389561,0.0,0.0,0.0,-0.0077317166142165,60.0,0.7072542309761047,-0.0,-6.825617759886883e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
