time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.368762403028086e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.865803440334275e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.286853360710666e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.865786705631764e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.000467988778837,287.5011901855469,294.1499938964844,288.1499938964844,287.0083312988281,288.8591003417969,288.1498718261719,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983024792745,5.60170847165864e-05,0.0009422854054719,-0.0138379363343119,0.0,0.0,0.0,-0.007601975928992,60.0,0.7050297856330872,-0.0,-6.794902418505444e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.368762403028086e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.865803440334275e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.286853360710666e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.865786705631764e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.000467988778837,287.5011901855469,294.1499938964844,288.1499938964844,287.0083312988281,288.8591003417969,288.1498718261719,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983024792745,5.60170847165864e-05,0.0009422854054719,-0.0138379363343119,0.0,0.0,0.0,-0.007601975928992,60.0,0.7050297856330872,-0.0,-6.794902418505444e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.346898877993226e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.842780127655716e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,7.269848720170557e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.842763392953202e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,0.0004668966867029,287.49676513671875,294.1499938964844,288.1499938964844,286.9981994628906,288.8467102050781,288.14990234375,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959719609469,5.3322681196732447e-05,0.0009426492615602,-0.013126777485013,0.0,0.0,0.0,-0.0074678184464573,60.0,0.7028031349182129,-0.0,-6.763213633576015e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.346898877993226e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.842780127655716e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,7.269848720170557e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.842763392953202e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,0.0004668966867029,287.49676513671875,294.1499938964844,288.1499938964844,286.9981994628906,288.8467102050781,288.14990234375,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959719609469,5.3322681196732447e-05,0.0009426492615602,-0.013126777485013,0.0,0.0,0.0,-0.0074678184464573,60.0,0.7028031349182129,-0.0,-6.763213633576015e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.324109851149842e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.818781109061092e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.252123032230884e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.81876510195434e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0004657583194784,287.492431640625,294.1499938964844,288.1499938964844,286.9880676269531,288.8345642089844,288.1499328613281,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935427224263,5.0514212489360943e-05,0.0009430285426788,-0.0123854903504252,0.0,0.0,0.0,-0.0073279812932014,60.0,0.7005435228347778,-0.0,-6.730262924747876e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.324109851149842e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.818781109061092e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.252123032230884e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.81876510195434e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0004657583194784,287.492431640625,294.1499938964844,288.1499938964844,286.9880676269531,288.8345642089844,288.1499328613281,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935427224263,5.0514212489360943e-05,0.0009430285426788,-0.0123854903504252,0.0,0.0,0.0,-0.0073279812932014,60.0,0.7005435228347778,-0.0,-6.730262924747876e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.312415932072328e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.806466550799088e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.243027357617393e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.806450543692335e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004651742056012,287.4902648925781,294.1499938964844,288.1499938964844,286.9830017089844,288.82861328125,288.1499328613281,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922962635755,4.9073172704083845e-05,0.0009432230726815,-0.0120051251724362,0.0,0.0,0.0,-0.0072562298737466,60.0,0.6993991136550903,-0.0,-6.713386824230838e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.30063979467377e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.794065408641472e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,7.233868382172659e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.794050129130484e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.00046458595898,287.4881286621094,294.1499938964844,288.1499938964844,286.9779357910156,288.8226623535156,288.1499328613281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910410735756,4.762198295793496e-05,0.0009434190578758,-0.0116220749914646,0.0,0.0,0.0,-0.007183973211795,60.0,0.6982505917549133,-0.0,-6.696413379359002e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.277172648580744e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.76935334620066e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,7.215615187305957e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.769337339093909e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0004634137440007,287.48388671875,294.1499938964844,288.1499938964844,286.9678039550781,288.8110046386719,288.1499328613281,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885398903861,4.473005901672877e-05,0.0009438098059035,-0.0108587192371487,0.0,0.0,0.0,-0.0070399814285337,60.0,0.6959583163261414,-0.0,-6.66265194126936e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.277172648580744e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.76935334620066e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,7.215615187305957e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.769337339093909e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0004634137440007,287.48388671875,294.1499938964844,288.1499938964844,286.9678039550781,288.8110046386719,288.1499328613281,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885398903861,4.473005901672877e-05,0.0009438098059035,-0.0108587192371487,0.0,0.0,0.0,-0.0070399814285337,60.0,0.6959583163261414,-0.0,-6.66265194126936e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.254051110474391e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.745003626449034e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,7.19763120287098e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.744988346938044e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,0.000462258758489,287.479736328125,294.1499938964844,288.1499938964844,286.9576416015625,288.7995910644531,288.14996337890625,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860751451924,4.188070306554437e-05,0.0009441945003345,-0.0101065821945667,0.0,0.0,0.0,-0.0068981079384684,60.0,0.6936925649642944,-0.0,-6.62947172713757e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.254051110474391e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.745003626449034e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,7.19763120287098e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.744988346938044e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,0.000462258758489,287.479736328125,294.1499938964844,288.1499938964844,286.9576416015625,288.7995910644531,288.14996337890625,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860751451924,4.188070306554437e-05,0.0009441945003345,-0.0101065821945667,0.0,0.0,0.0,-0.0068981079384684,60.0,0.6936925649642944,-0.0,-6.62947172713757e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.232019510818644e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.721802780404688e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.180494867498055e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.721787500893696e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004611582262441,287.4755859375,294.1499938964844,288.1499938964844,286.947509765625,288.78839111328125,288.14996337890625,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837265824899,3.9165650377981365e-05,0.0009445609757676,-0.0093898810446262,0.0,0.0,0.0,-0.0067629208788275,60.0,0.6914973855018616,-0.0,-6.597931445639915e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.232019510818644e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.721802780404688e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.180494867498055e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.721787500893696e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004611582262441,287.4755859375,294.1499938964844,288.1499938964844,286.947509765625,288.78839111328125,288.14996337890625,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837265824899,3.9165650377981365e-05,0.0009445609757676,-0.0093898810446262,0.0,0.0,0.0,-0.0067629208788275,60.0,0.6914973855018616,-0.0,-6.597931445639915e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.211460564984009e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.700153168523684e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,7.164504495449364e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.700138616608456e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004601312975864,287.4715270996094,294.1499938964844,288.1499938964844,286.9373474121094,288.7774658203125,288.14996337890625,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815351804718,3.663215102278628e-05,0.0009449030039831,-0.0087210927158594,0.0,0.0,0.0,-0.0066367741674184,60.0,0.6894142031669617,-0.0,-6.568568977627366e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.211460564984009e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.700153168523684e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,7.164504495449364e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.700138616608456e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004601312975864,287.4715270996094,294.1499938964844,288.1499938964844,286.9373474121094,288.7774658203125,288.14996337890625,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815351804718,3.663215102278628e-05,0.0009449030039831,-0.0087210927158594,0.0,0.0,0.0,-0.0066367741674184,60.0,0.6894142031669617,-0.0,-6.568568977627366e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.201527427649124e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.689692524261773e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.156778156058863e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.689677972346544e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,0.000459635106381,287.4695129394531,294.1499938964844,288.1499938964844,286.9322814941406,288.77203369140625,288.14996337890625,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804761502891,3.540800025803037e-05,0.0009450681391172,-0.0083979377523064,0.0,0.0,0.0,-0.0065758214332163,60.0,0.6884071826934814,-0.0,-6.554404308189987e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.192227298626676e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.679899085313082e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,7.149545126594603e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.679884533397852e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0004591705510392,287.467529296875,294.1499938964844,288.1499938964844,286.9271850585937,288.76666259765625,288.14996337890625,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794847574084,3.4261905966559425e-05,0.0009452229132875,-0.0080953883007168,0.0,0.0,0.0,-0.0065187560394406,60.0,0.687427818775177,-0.0,-6.541157659967213e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.175769810099156e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.662567754276095e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,7.136743806768209e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.662553202360868e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004583484551403,287.46356201171875,294.1499938964844,288.1499938964844,286.9170227050781,288.7561340332031,288.14996337890625,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777303785085,3.223359090043232e-05,0.0009454968385398,-0.0075599402189254,0.0,0.0,0.0,-0.0064177634194493,60.0,0.685632050037384,-0.0,-6.517745276823916e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.175769810099156e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.662567754276095e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,7.136743806768209e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.662553202360868e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004583484551403,287.46356201171875,294.1499938964844,288.1499938964844,286.9170227050781,288.7561340332031,288.14996337890625,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777303785085,3.223359090043232e-05,0.0009454968385398,-0.0075599402189254,0.0,0.0,0.0,-0.0064177634194493,60.0,0.685632050037384,-0.0,-6.517745276823916e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.161225170828402e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.64725113590248e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,7.125431147869676e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.647236583987252e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,0.0004576219362206,287.4596252441406,294.1499938964844,288.1499938964844,286.9068603515625,288.74578857421875,288.14996337890625,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761797846294,3.044099321414251e-05,0.0009457388077862,-0.0070867137983441,0.0,0.0,0.0,-0.0063285073265433,60.0,0.6839953660964966,-0.0,-6.49708979949537e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.161225170828402e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.64725113590248e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,7.125431147869676e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.647236583987252e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,0.0004576219362206,287.4596252441406,294.1499938964844,288.1499938964844,286.9068603515625,288.74578857421875,288.14996337890625,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761797846294,3.044099321414251e-05,0.0009457388077862,-0.0070867137983441,0.0,0.0,0.0,-0.0063285073265433,60.0,0.6839953660964966,-0.0,-6.49708979949537e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.149263496510684e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.634654270485044e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.11612738086842e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,9.634640446165577e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0004570244345813,287.45574951171875,294.1499938964844,288.1499938964844,286.8966979980469,288.7356262207031,288.14996337890625,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749044547788,2.8966614991077225e-05,0.0009459378197789,-0.0066974898800253,0.0,0.0,0.0,-0.0062550958245992,60.0,0.6825408935546875,-0.0,-6.480124881136362e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.149263496510684e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.634654270485044e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.11612738086842e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,9.634640446165577e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0004570244345813,287.45574951171875,294.1499938964844,288.1499938964844,286.8966979980469,288.7356262207031,288.14996337890625,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749044547788,2.8966614991077225e-05,0.0009459378197789,-0.0066974898800253,0.0,0.0,0.0,-0.0062550958245992,60.0,0.6825408935546875,-0.0,-6.480124881136362e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.1399357188493e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.624831000110134e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.108871068339795e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.624817175790668e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.0004565584822557,287.4519348144531,294.1499938964844,288.1499938964844,286.88653564453125,288.7256164550781,288.14996337890625,287.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739096858538,2.78166335192509e-05,0.0009460930014029,-0.0063939020037651,0.0,0.0,0.0,-0.0061978362500667,60.0,0.6812824606895447,-0.0,-6.466908075708488e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.1399357188493e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.624831000110134e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.108871068339795e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.624817175790668e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.0004565584822557,287.4519348144531,294.1499938964844,288.1499938964844,286.88653564453125,288.7256164550781,288.14996337890625,287.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739096858538,2.78166335192509e-05,0.0009460930014029,-0.0063939020037651,0.0,0.0,0.0,-0.0061978362500667,60.0,0.6812824606895447,-0.0,-6.466908075708488e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.13613839657046e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.62083213380538e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,7.105917757144198e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.620818309485912e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0004563687834888,287.4500427246094,294.1499938964844,288.1499938964844,286.8814392089844,288.7206726074219,288.14996337890625,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735045023262,2.73484238277888e-05,0.0009461560985073,-0.0062702973373234,0.0,0.0,0.0,-0.0061745224520564,60.0,0.6807206273078918,-0.0,-6.461530688284256e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.133139974437654e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.617674368200824e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,7.103585812728852e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.617660543881355e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,0.0004562190151773,287.4481506347656,294.1499938964844,288.1499938964844,286.8763427734375,288.7157592773437,288.1499938964844,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731846512295,2.697865420486778e-05,0.0009462059824727,-0.0061726802960038,0.0,0.0,0.0,-0.0061561111360788,60.0,0.6802079081535339,-0.0,-6.457285905980825e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.129688987741248e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.61404002737254e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.100900984369218e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.614026930648834e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.0004560466622933,287.44439697265625,294.1499938964844,288.1499938964844,286.8661804199219,288.70611572265625,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728162549436,2.655276512086857e-05,0.0009462634916417,-0.0060602468438446,0.0,0.0,0.0,-0.0061349053867161,60.0,0.6793876886367798,-0.0,-6.452398082501531e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.129688987741248e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.61404002737254e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.100900984369218e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.614026930648834e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.0004560466622933,287.44439697265625,294.1499938964844,288.1499938964844,286.8661804199219,288.70611572265625,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728162549436,2.655276512086857e-05,0.0009462634916417,-0.0060602468438446,0.0,0.0,0.0,-0.0061349053867161,60.0,0.6793876886367798,-0.0,-6.452398082501531e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.12875111680478e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.613051952328532e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.100171205820516e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.613038128009066e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.0004559997760225,287.4424743652344,294.1499938964844,288.1499938964844,286.8608703613281,288.7011413574219,288.1499938964844,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727157885208,2.643676089064684e-05,0.0009462790330871,-0.0060296226292848,0.0,0.0,0.0,-0.0061291283927857,60.0,0.6790226101875305,-0.0,-6.451067235957454e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.12879331735894e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.613095608074218e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,7.10020394762978e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.613082511350513e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004560019006021,287.440673828125,294.1499938964844,288.1499938964844,286.8559875488281,288.69659423828125,288.14996337890625,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727200376801,2.644154847075697e-05,0.0009462784510105,-0.0060308864340186,0.0,0.0,0.0,-0.0061293677426874,60.0,0.6787300109863281,-0.0,-6.451121947748106e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.130001126322897e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.614367445465176e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,7.10114327375777e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.614354348741472e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004560622328426,287.43701171875,294.1499938964844,288.1483459472656,286.8450622558594,288.6872253417969,288.1498107910156,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728479781188,2.658957600942813e-05,0.0009462584275752,-0.0060699651949107,0.0,0.0,0.0,-0.0061367377638816,60.0,0.6774815320968628,-0.0,-6.45282085542931e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.130001126322897e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.614367445465176e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,7.10114327375777e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.614354348741472e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004560622328426,287.43701171875,294.1499938964844,288.1483459472656,286.8450622558594,288.6872253417969,288.1498107910156,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728479781188,2.658957600942813e-05,0.0009462584275752,-0.0060699651949107,0.0,0.0,0.0,-0.0061367377638816,60.0,0.6774815320968628,-0.0,-6.45282085542931e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.13240946829319e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.616903844289482e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.103016105247661e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.616890747565776e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0004561825480777,287.4333801269531,294.1499938964844,288.1434936523437,286.832763671875,288.67791748046875,288.1492614746094,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731039172038,2.6885516490438025e-05,0.0009462184389121,-0.0061480919830501,0.0,0.0,0.0,-0.0061514726839959,60.0,0.6748155951499939,-0.0,-6.456216539163506e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.13240946829319e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.616903844289482e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.103016105247661e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.616890747565776e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0004561825480777,287.4333801269531,294.1499938964844,288.1434936523437,286.832763671875,288.67791748046875,288.1492614746094,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731039172038,2.6885516490438025e-05,0.0009462184389121,-0.0061480919830501,0.0,0.0,0.0,-0.0061514726839959,60.0,0.6748155951499939,-0.0,-6.456216539163506e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.133875573752448e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.61844707489945e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,7.104156247805804e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.618434705771506e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.000456255802419,287.4315795898437,294.1499938964844,288.1399230957031,286.8260803222656,288.6732788085937,288.1488647460937,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732597973197,2.706574014155194e-05,0.0009461940499022,-0.0061956704594194,0.0,0.0,0.0,-0.0061604464426636,60.0,0.6730409860610962,-0.0,-6.45828563961004e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.135799336945638e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.62047270149924e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.10565218469128e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.620459604775532e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004563518741633,287.4298095703125,294.1499938964844,288.1356506347656,286.8191223144531,288.66864013671875,288.1480712890625,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734645136632,2.730230517045129e-05,0.0009461622103117,-0.0062581221573054,0.0,0.0,0.0,-0.0061722258105874,60.0,0.6704410910606384,-0.0,-6.461001333946116e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.140164911514148e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.62506965151988e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,7.109047146514058e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.625056554796174e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004565699782688,287.42626953125,294.1499938964844,288.12506103515625,286.8042297363281,288.6593322753906,288.1460266113281,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739289525896,2.783936361083761e-05,0.0009460895671509,-0.0063999029807746,0.0,0.0,0.0,-0.0061989659443497,60.0,0.6642470359802246,-0.0,-6.467169555435248e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
