time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.140164911514148e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.62506965151988e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,7.109047146514058e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.625056554796174e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004565699782688,287.42626953125,294.1499938964844,288.12506103515625,286.8042297363281,288.6593322753906,288.1460266113281,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739289525896,2.783936361083761e-05,0.0009460895671509,-0.0063999029807746,0.0,0.0,0.0,-0.0061989659443497,60.0,0.6642470359802246,-0.0,-6.467169555435248e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.145437070401384e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.63062047958374e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.11314714862965e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.630608110455796e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004568333097267,287.4227600097656,294.1499938964844,288.11187744140625,286.7882385253906,288.64996337890625,288.1429138183594,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744900162331,2.848804615496192e-05,0.0009460019646212,-0.0065711513161659,0.0,0.0,0.0,-0.0062312646768987,60.0,0.6563608050346375,-0.0,-6.474623148733373e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.145437070401384e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.63062047958374e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.11314714862965e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.630608110455796e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004568333097267,287.4227600097656,294.1499938964844,288.11187744140625,286.7882385253906,288.64996337890625,288.1429138183594,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744900162331,2.848804615496192e-05,0.0009460019646212,-0.0065711513161659,0.0,0.0,0.0,-0.0062312646768987,60.0,0.6563608050346375,-0.0,-6.474623148733373e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.151581616606563e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.637090261094272e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,7.117925997590646e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.637077891966328e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004571402387227,287.4192810058594,294.1499938964844,288.0963134765625,286.7712097167969,288.6404724121094,288.13848876953125,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751439793035,2.924420005001593e-05,0.0009458998101763,-0.0067707705311477,0.0,0.0,0.0,-0.0062689143233001,60.0,0.6468892097473145,-0.0,-6.483317349648132e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.151581616606563e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.637090261094272e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,7.117925997590646e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.637077891966328e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004571402387227,287.4192810058594,294.1499938964844,288.0963134765625,286.7712097167969,288.6404724121094,288.13848876953125,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751439793035,2.924420005001593e-05,0.0009458998101763,-0.0067707705311477,0.0,0.0,0.0,-0.0062689143233001,60.0,0.6468892097473145,-0.0,-6.483317349648132e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.158553439192474e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.644432429922745e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,7.123348768800497e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.6444200607948e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,0.000457488495158,287.41583251953125,294.1499938964844,288.07861328125,286.7532043457031,288.6308288574219,288.13262939453125,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758862433955,3.0102357413852587e-05,0.0009457839187234,-0.0069973170757293,0.0,0.0,0.0,-0.0063116429373621,60.0,0.6359530091285706,-0.0,-6.493191051504256e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.158553439192474e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.644432429922745e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,7.123348768800497e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.6444200607948e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,0.000457488495158,287.41583251953125,294.1499938964844,288.07861328125,286.7532043457031,288.6308288574219,288.13262939453125,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758862433955,3.0102357413852587e-05,0.0009457839187234,-0.0069973170757293,0.0,0.0,0.0,-0.0063116429373621,60.0,0.6359530091285706,-0.0,-6.493191051504256e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.162262722384185e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.648338163970038e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.12623295839876e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.648325794842094e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0004576737701427,287.41412353515625,294.1499938964844,288.06903076171875,286.7438659667969,288.6259765625,288.1292724609375,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762812405824,3.055889828829095e-05,0.0009457223350182,-0.0071178404614329,0.0,0.0,0.0,-0.0063343751244246,60.0,0.6300886869430542,-0.0,-6.498446936120672e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.166295058093964e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.652583685237914e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.129368896130472e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.65257131610997e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004578751977533,287.4124450683594,294.1499938964844,288.0589904785156,286.7343139648437,288.6210327148437,288.1252136230469,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767106967046,3.105525320279412e-05,0.0009456553962081,-0.0072488719597458,0.0,0.0,0.0,-0.0063590896315872,60.0,0.6236945390701294,-0.0,-6.504163962972599e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.17476208996959e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.661499643698336e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.13595436536707e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.66148727457039e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0004582981637213,287.4090881347656,294.1499938964844,288.0375671386719,286.71466064453125,288.6109924316406,288.115966796875,287.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776119841262,3.2097574148792773e-05,0.0009455144172534,-0.007524034474045,0.0,0.0,0.0,-0.0064109871163964,60.0,0.6102010607719421,-0.0,-6.516177109006095e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.17476208996959e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.661499643698336e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.13595436536707e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.66148727457039e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0004582981637213,287.4090881347656,294.1499938964844,288.0375671386719,286.71466064453125,288.6109924316406,288.115966796875,287.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776119841262,3.2097574148792773e-05,0.0009455144172534,-0.007524034474045,0.0,0.0,0.0,-0.0064109871163964,60.0,0.6102010607719421,-0.0,-6.516177109006095e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.180094639305024e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.6671145001892e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.140101661207154e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.667102858657016e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.0004585645219776,287.4070739746094,294.1499938964844,288.02398681640625,286.7025451660156,288.6048889160156,288.1097412109375,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781798580661,3.2754043786553666e-05,0.0009454258251935,-0.0076973345130681,0.0,0.0,0.0,-0.0064436737447977,60.0,0.6016721129417419,-0.0,-6.523748652398353e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.183869406115264e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.671089355833828e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.143037510104477e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.671077714301646e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,0.0004587530856952,287.40576171875,294.1499938964844,288.0146484375,286.6943054199219,288.6007385253906,288.1048278808594,287.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785818401724,3.321878466522321e-05,0.0009453630191273,-0.0078200194984674,0.0,0.0,0.0,-0.0064668133854866,60.0,0.5956225991249084,-0.0,-6.529111828967872e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.193531150231138e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.681264054961504e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.150552119128406e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.68125241342932e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004592357145156,287.4024658203125,294.1499938964844,287.9903869628906,286.6733703613281,288.5902099609375,288.091796875,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796107187867,3.4408312785672024e-05,0.0009452023659832,-0.0081340372562408,0.0,0.0,0.0,-0.0065260417759418,60.0,0.5800971984863281,-0.0,-6.542848751678322e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.193531150231138e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.681264054961504e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.150552119128406e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.68125241342932e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004592357145156,287.4024658203125,294.1499938964844,287.9903869628906,286.6733703613281,288.5902099609375,288.091796875,287.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796107187867,3.4408312785672024e-05,0.0009452023659832,-0.0081340372562408,0.0,0.0,0.0,-0.0065260417759418,60.0,0.5800971984863281,-0.0,-6.542848751678322e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.203651279676706e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.691920422483236e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.15842325007543e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.691908780951052e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004597412480507,287.3992004394531,294.1499938964844,287.9649963378906,286.6518859863281,288.5794677734375,288.07684326171875,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806884918361,3.565431688912213e-05,0.0009450341458432,-0.0084629626944661,0.0,0.0,0.0,-0.0065880822949111,60.0,0.5637730360031128,-0.0,-6.557253584560385e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.203651279676706e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.691920422483236e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.15842325007543e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.691908780951052e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004597412480507,287.3992004394531,294.1499938964844,287.9649963378906,286.6518859863281,288.5794677734375,288.07684326171875,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806884918361,3.565431688912213e-05,0.0009450341458432,-0.0084629626944661,0.0,0.0,0.0,-0.0065880822949111,60.0,0.5637730360031128,-0.0,-6.557253584560385e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.20890670386143e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.697454515844584e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.162510155467317e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.6974428743124e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0004600037646014,287.3975830078125,294.1499938964844,287.9519348144531,286.6409912109375,288.5739440917969,288.0683288574219,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812482167035,3.6301360523793846e-05,0.0009449468925595,-0.0086337700486183,0.0,0.0,0.0,-0.0066203000023961,60.0,0.5552442669868469,-0.0,-6.564739862824355e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.21419050428085e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.70301844063215e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,7.166619616327807e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.703006799099968e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0004602677072398,287.39599609375,294.1499938964844,287.93865966796875,286.6299743652344,288.568359375,288.0595703125,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818109683692,3.69519111700356e-05,0.0009448590571992,-0.0088055031374096,0.0,0.0,0.0,-0.0066526918672025,60.0,0.5466365814208984,-0.0,-6.572271615823412e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.224969107890502e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.714368206914514e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.17500297469087e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.714357292978092e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.0004608061281032,287.3927917480469,294.1499938964844,287.91162109375,286.60772705078125,288.5570373535156,288.0406494140625,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829588234424,3.827903856290504e-05,0.0009446797776035,-0.009155835956335,0.0,0.0,0.0,-0.0067187706008553,60.0,0.529030978679657,-0.0,-6.587648471167995e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.224969107890502e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.714368206914514e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.17500297469087e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.714357292978092e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.0004608061281032,287.3927917480469,294.1499938964844,287.91162109375,286.60772705078125,288.5570373535156,288.0406494140625,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829588234424,3.827903856290504e-05,0.0009446797776035,-0.009155835956335,0.0,0.0,0.0,-0.0067187706008553,60.0,0.529030978679657,-0.0,-6.587648471167995e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.235948527930304e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.725929703563452e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,7.183542038546875e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.72591878962703e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004613545606844,287.3896484375,294.1499938964844,287.88409423828125,286.5852355957031,288.54541015625,288.0198669433594,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841280989348,3.963087874581106e-05,0.0009444972383789,-0.0095126908272504,0.0,0.0,0.0,-0.0067860805429518,60.0,0.5109516978263855,-0.0,-6.603330859888956e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.235948527930304e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.725929703563452e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,7.183542038546875e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.72591878962703e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004613545606844,287.3896484375,294.1499938964844,287.88409423828125,286.5852355957031,288.54541015625,288.0198669433594,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841280989348,3.963087874581106e-05,0.0009444972383789,-0.0095126908272504,0.0,0.0,0.0,-0.0067860805429518,60.0,0.5109516978263855,-0.0,-6.603330859888956e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.247034904547036e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.737603977555408e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.192164775915444e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.737593063618988e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0004619083483703,287.38653564453125,294.1499938964844,287.8562316894531,286.56256103515625,288.533447265625,287.9971923828125,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853087831288,4.099594661965966e-05,0.0009443128947168,-0.0098730325698852,0.0,0.0,0.0,-0.0068540489301085,60.0,0.4925247132778168,-0.0,-6.619185199951971e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.247034904547036e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.737603977555408e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.192164775915444e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.737593063618988e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0004619083483703,287.38653564453125,294.1499938964844,287.8562316894531,286.56256103515625,288.533447265625,287.9971923828125,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853087831288,4.099594661965966e-05,0.0009443128947168,-0.0098730325698852,0.0,0.0,0.0,-0.0068540489301085,60.0,0.4925247132778168,-0.0,-6.619185199951971e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.258141653845088e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.749299351824448e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.200802792795002e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.749288437888026e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0004624631546903,287.3834533691406,294.1499938964844,287.82830810546875,286.5398254394531,288.5212097167969,287.9729919433594,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864916792139,4.2363477405160666e-05,0.0009441282018087,-0.0102340206503868,0.0,0.0,0.0,-0.0069221402518451,60.0,0.4739308655261993,-0.0,-6.635087856921018e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.258141653845088e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.749299351824448e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.200802792795002e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.749288437888026e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0004624631546903,287.3834533691406,294.1499938964844,287.82830810546875,286.5398254394531,288.5212097167969,287.9729919433594,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864916792139,4.2363477405160666e-05,0.0009441282018087,-0.0102340206503868,0.0,0.0,0.0,-0.0069221402518451,60.0,0.4739308655261993,-0.0,-6.635087856921018e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.26367356441915e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.755125211086124e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.205105066532269e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.755114297149704e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.0004627394955605,287.3819274902344,294.1499938964844,287.8143615722656,286.5284729003906,288.5149230957031,287.960205078125,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870808571577,4.304465255700052e-05,0.0009440362337045,-0.0104138301685452,0.0,0.0,0.0,-0.0069560566917061,60.0,0.4646172523498535,-0.0,-6.643015382223896e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.269186557503416e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.76092997007072e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,7.209392788354307e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.760919056134298e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,0.0004630148760043,287.3804016113281,294.1499938964844,287.80047607421875,286.5171203613281,288.5085754394531,287.94708251953125,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876679396256,4.372340845293365e-05,0.0009439444984309,-0.0105929998680949,0.0,0.0,0.0,-0.0069898525252938,60.0,0.4553243219852447,-0.0,-6.650920170159226e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.28016670513898e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.77249219431542e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.217932579806075e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.772481280378996e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.000463563366793,287.3774108886719,294.1499938964844,287.77294921875,286.4945068359375,288.4957275390625,287.92047119140625,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888373315334,4.507539415499196e-05,0.0009437619592063,-0.0109498770907521,0.0,0.0,0.0,-0.0070571699179708,60.0,0.4367947280406952,-0.0,-6.666679297495648e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.28016670513898e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.77249219431542e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.217932579806075e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.772481280378996e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.000463563366793,287.3774108886719,294.1499938964844,287.77294921875,286.4945068359375,288.4957275390625,287.92047119140625,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888373315334,4.507539415499196e-05,0.0009437619592063,-0.0109498770907521,0.0,0.0,0.0,-0.0070571699179708,60.0,0.4367947280406952,-0.0,-6.666679297495648e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.28751251194626e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.780227992450818e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.223646389320493e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.780217078514396e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004639303078874,287.3753662109375,294.1499938964844,287.7545166015625,286.4792175292969,288.48681640625,287.9017944335937,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896196424961,4.597991573973559e-05,0.000943639781326,-0.0111886365339159,0.0,0.0,0.0,-0.0071022072806954,60.0,0.4243707656860351,-0.0,-6.677232988749894e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.290967864217237e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.783866698853672e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,7.226333400467411e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.78385578491725e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004641029227059,287.3744201660156,294.1499938964844,287.7459716796875,286.4720764160156,288.48260498046875,287.8930358886719,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899877477437,4.640539191314019e-05,0.0009435823303647,-0.0113009456545114,0.0,0.0,0.0,-0.0071233925409615,60.0,0.4185242354869842,-0.0,-6.682199682472857e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.301572572439908e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.79503383859992e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.234581426018849e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.7950229246635e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.000464632641524,287.3714904785156,294.1499938964844,287.7196960449219,286.449951171875,288.46929931640625,287.8651428222656,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991117209196,4.771112071466632e-05,0.0009434060193598,-0.0116456048563122,0.0,0.0,0.0,-0.0071884063072502,60.0,0.400577038526535,-0.0,-6.697455035009625e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.301572572439908e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.79503383859992e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.234581426018849e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.7950229246635e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.000464632641524,287.3714904785156,294.1499938964844,287.7196960449219,286.449951171875,288.46929931640625,287.8651428222656,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991117209196,4.771112071466632e-05,0.0009434060193598,-0.0116456048563122,0.0,0.0,0.0,-0.0071884063072502,60.0,0.400577038526535,-0.0,-6.697455035009625e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.311832400271668e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.80583718046546e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,7.242560968734324e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.8058269941248e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004651451308745,287.3685607910156,294.1499938964844,287.6943664550781,286.42822265625,288.45574951171875,287.83697509765625,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922097669914,4.897436883766204e-05,0.0009432354709133,-0.0119790462777018,0.0,0.0,0.0,-0.007251305039972,60.0,0.3832100629806518,-0.0,-6.712230771199756e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.311832400271668e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.80583718046546e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,7.242560968734324e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.8058269941248e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004651451308745,287.3685607910156,294.1499938964844,287.6943664550781,286.42822265625,288.45574951171875,287.83697509765625,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922097669914,4.897436883766204e-05,0.0009432354709133,-0.0119790462777018,0.0,0.0,0.0,-0.007251305039972,60.0,0.3832100629806518,-0.0,-6.712230771199756e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.31683462113142e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.811104246182369e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.246451423270628e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.811094059841707e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.000465394987259,287.3671264648437,294.1499938964844,287.6820983886719,286.4175109863281,288.44891357421875,287.8229064941406,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927424835041,4.959023499395698e-05,0.0009431521757505,-0.0121416067704558,0.0,0.0,0.0,-0.0072819693014025,60.0,0.3747359216213226,-0.0,-6.719439937796778e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.321716788690536e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.816245437832548e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.25024874554947e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.81623525149189e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004656388773582,287.3656921386719,294.1499938964844,287.670166015625,286.4069519042969,288.4420166015625,287.8088684082031,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932623943313,5.0191389163956046e-05,0.0009430710342712,-0.0123002817854285,0.0,0.0,0.0,-0.0073119015432894,60.0,0.3664422333240509,-0.0,-6.726480705765425e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
