time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.331098408438264e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.826124733081087e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.257545075844973e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.826114546740428e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0004661075363401,287.36285400390625,294.1499938964844,287.6473083496094,286.3862609863281,288.4281311035156,287.7810974121094,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942618198692,5.134649472893216e-05,0.0009429153869859,-0.0126051716506481,0.0,0.0,0.0,-0.0073694176971912,60.0,0.3504087924957275,-0.0,-6.740019387052598e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.331098408438264e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.826124733081087e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.257545075844973e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.826114546740428e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0004661075363401,287.36285400390625,294.1499938964844,287.6473083496094,286.3862609863281,288.4281311035156,287.7810974121094,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942618198692,5.134649472893216e-05,0.0009429153869859,-0.0126051716506481,0.0,0.0,0.0,-0.0073694176971912,60.0,0.3504087924957275,-0.0,-6.740019387052598e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.33985211304389e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.835341916186736e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.264353189384565e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.835331729846077e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0004665447922889,287.3600158691406,294.1499938964844,287.6260070800781,286.3662414550781,288.41412353515625,287.7538452148437,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951939573511,5.242418774287216e-05,0.000942769809626,-0.0128896264359354,0.0,0.0,0.0,-0.0074230772443115,60.0,0.3352690935134887,-0.0,-6.752663495035449e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.33985211304389e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.835341916186736e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.264353189384565e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.835331729846077e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0004665447922889,287.3600158691406,294.1499938964844,287.6260070800781,286.3662414550781,288.41412353515625,287.7538452148437,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951939573511,5.242418774287216e-05,0.000942769809626,-0.0128896264359354,0.0,0.0,0.0,-0.0074230772443115,60.0,0.3352690935134887,-0.0,-6.752663495035449e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.347604645881802e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.843505540629847e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.270382775459439e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.843495354289188e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004669320187531,287.35723876953125,294.1499938964844,287.6064758300781,286.3469543457031,288.39996337890625,287.7276611328125,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960194583982,5.337859329301864e-05,0.0009426408214494,-0.0131415352225303,0.0,0.0,0.0,-0.00747059751302,60.0,0.3214198052883148,-0.0,-6.763870885606593e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.347604645881802e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.843505540629847e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.270382775459439e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.843495354289188e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004669320187531,287.35723876953125,294.1499938964844,287.6064758300781,286.3469543457031,288.39996337890625,287.7276611328125,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960194583982,5.337859329301864e-05,0.0009426408214494,-0.0131415352225303,0.0,0.0,0.0,-0.00747059751302,60.0,0.3214198052883148,-0.0,-6.763870885606593e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.354320354759692e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.850577043835074e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.2756054578349e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.850566857494414e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0004672674986068,287.3544921875,294.1499938964844,287.5888977050781,286.3285217285156,288.3857727050781,287.7027282714844,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967345977202,5.420526576926932e-05,0.0009425293537788,-0.0133597292006015,0.0,0.0,0.0,-0.0075117601081728,60.0,0.3087714910507202,-0.0,-6.773586136432641e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.354320354759692e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.850577043835074e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.2756054578349e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.850566857494414e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0004672674986068,287.3544921875,294.1499938964844,287.5888977050781,286.3285217285156,288.3857727050781,287.7027282714844,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967345977202,5.420526576926932e-05,0.0009425293537788,-0.0133597292006015,0.0,0.0,0.0,-0.0075117601081728,60.0,0.3087714910507202,-0.0,-6.773586136432641e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.357455564895643e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.853878145804627e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.278043631231412e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.85386868705973e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004674241063185,287.3531494140625,294.1499938964844,287.5809020996094,286.3196716308594,288.378662109375,287.69061279296875,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970685932785,5.459118619910441e-05,0.0009424774325452,-0.0134615888819098,0.0,0.0,0.0,-0.0075309760868549,60.0,0.3027502596378326,-0.0,-6.778123662343205e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.360054536955432e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.856615361059085e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.280064892256632e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.856605174718423e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0004675539385061,287.3517761230469,294.1499938964844,287.573486328125,286.31103515625,288.3715515136719,287.67901611328125,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973448468372,5.491106639965437e-05,0.0009424338350072,-0.0135460179299116,0.0,0.0,0.0,-0.0075469012372195,60.0,0.2972436845302582,-0.0,-6.781885986129056e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.364053403260186e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.860825957730412e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.283175364136696e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.860816498985514e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0004677537071984,287.34912109375,294.1499938964844,287.5604553222656,286.2945861816406,288.3573608398437,287.6575012207031,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977708104997,5.540311030927114e-05,0.0009423677111044,-0.0136758871376514,0.0,0.0,0.0,-0.0075714024715125,60.0,0.2875689566135406,-0.0,-6.787674777797292e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.364053403260186e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.860825957730412e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.283175364136696e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.860816498985514e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0004677537071984,287.34912109375,294.1499938964844,287.5604553222656,286.2945861816406,288.3573608398437,287.6575012207031,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977708104997,5.540311030927114e-05,0.0009423677111044,-0.0136758871376514,0.0,0.0,0.0,-0.0075714024715125,60.0,0.2875689566135406,-0.0,-6.787674777797292e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.366329322801904e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.863221930572764e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.284944877028465e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.863212471827865e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,0.0004678673576563,287.3471069335937,294.1499938964844,287.5522766113281,286.2828369140625,288.3466186523437,287.64239501953125,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980130707845,5.5682994570815936e-05,0.0009423300507478,-0.0137497587129473,0.0,0.0,0.0,-0.0075853387825191,60.0,0.2811774611473083,-0.0,-6.790968853920276e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.366807353217156e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.863725426839665e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.28531667846255e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.863715968094766e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004678912519011,287.3464660644531,294.1499938964844,287.54998779296875,286.2792663574219,288.3432312011719,287.637939453125,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980638278648,5.574178067035973e-05,0.0009423220180906,-0.0137652745470404,0.0,0.0,0.0,-0.0075882659293711,60.0,0.2793940007686615,-0.0,-6.791660922544906e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.368521568831056e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.865530591923743e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.28665036149323e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.865521133178844e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0004679769044741,287.3438415527344,294.1499938964844,287.5417785644531,286.2650451660156,288.3292236328125,287.6203308105469,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982460178434,5.595238326350227e-05,0.0009422936127521,-0.0138208596035838,0.0,0.0,0.0,-0.0075987516902387,60.0,0.2726110816001892,-0.0,-6.794140716692709e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.368521568831056e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.865530591923743e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.28665036149323e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.865521133178844e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0004679769044741,287.3438415527344,294.1499938964844,287.5417785644531,286.2650451660156,288.3292236328125,287.6203308105469,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982460178434,5.595238326350227e-05,0.0009422936127521,-0.0138208596035838,0.0,0.0,0.0,-0.0075987516902387,60.0,0.2726110816001892,-0.0,-6.794140716692709e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.369655163027346e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.866724576568232e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,7.287531479960307e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.866715117823333e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004680335405282,287.3412780761719,294.1499938964844,287.5351867675781,286.25177001953125,288.3153381347656,287.60467529296875,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983662748709,5.6091477745212615e-05,0.0009422748116776,-0.0138575723394751,0.0,0.0,0.0,-0.0076056774705648,60.0,0.2670918107032776,-0.0,-6.795778517698636e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.369655163027346e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.866724576568232e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,7.287531479960307e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.866715117823333e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004680335405282,287.3412780761719,294.1499938964844,287.5351867675781,286.25177001953125,288.3153381347656,287.60467529296875,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983662748709,5.6091477745212615e-05,0.0009422748116776,-0.0138575723394751,0.0,0.0,0.0,-0.0076056774705648,60.0,0.2670918107032776,-0.0,-6.795778517698636e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.370083716930822e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.867174958344548e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.287864718819037e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.86716549959965e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004680549318436,287.3399963378906,294.1499938964844,287.5325012207031,286.2455139160156,288.30841064453125,287.597412109375,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984114440158,5.614393012365326e-05,0.0009422674775123,-0.0138714164495468,0.0,0.0,0.0,-0.0076082879677414,60.0,0.2647014856338501,-0.0,-6.796395979336013e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.37033983063884e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.867444168776274e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.288063352461904e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.867435437627135e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004680677084252,287.3387145996094,294.1499938964844,287.5301513671875,286.23944091796875,288.30157470703125,287.59088134765625,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984384523704,5.61751912755426e-05,0.0009422632283531,-0.0138796670362353,0.0,0.0,0.0,-0.0076098442077636,60.0,0.2627213597297668,-0.0,-6.796764040473138e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.370576299261302e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.86769300652668e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.288247434189543e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.867684275377542e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004680795245803,287.3362121582031,294.1499938964844,287.52655029296875,286.2279052734375,288.2879943847656,287.5790100097656,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984633652493,5.62037639610935e-05,0.0009422596776857,-0.0138872088864445,0.0,0.0,0.0,-0.0076112686656415,60.0,0.2593886852264404,-0.0,-6.797100837729887e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.370576299261302e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.86769300652668e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.288247434189543e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.867684275377542e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004680795245803,287.3362121582031,294.1499938964844,287.52655029296875,286.2279052734375,288.2879943847656,287.5790100097656,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984633652493,5.62037639610935e-05,0.0009422596776857,-0.0138872088864445,0.0,0.0,0.0,-0.0076112686656415,60.0,0.2593886852264404,-0.0,-6.797100837729887e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.370381303597242e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.86748782452196e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.288095366675407e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.867479093372822e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.000468069803901,287.333740234375,294.1499938964844,287.52423095703125,286.2171325683594,288.2746276855469,287.5688781738281,287.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984421776607,5.617924762191251e-05,0.0009422629955224,-0.0138807371258735,0.0,0.0,0.0,-0.0076100477017462,60.0,0.2569882273674011,-0.0,-6.796811646836431e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.370381303597242e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.86748782452196e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.288095366675407e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.867479093372822e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.000468069803901,287.333740234375,294.1499938964844,287.52423095703125,286.2171325683594,288.2746276855469,287.5688781738281,287.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984421776607,5.617924762191251e-05,0.0009422629955224,-0.0138807371258735,0.0,0.0,0.0,-0.0076100477017462,60.0,0.2569882273674011,-0.0,-6.796811646836431e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.369749022880568e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.8668213468045e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.287602784344926e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.866812615655364e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004680381971411,287.331298828125,294.1499938964844,287.5231018066406,286.20703125,288.261474609375,287.5604553222656,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983743075281,5.610072548734024e-05,0.000942273531109,-0.0138600133359432,0.0,0.0,0.0,-0.0076061380095779,60.0,0.2554710805416107,-0.0,-6.79588723073721e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.369749022880568e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.8668213468045e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.287602784344926e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.866812615655364e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004680381971411,287.331298828125,294.1499938964844,287.5231018066406,286.20703125,288.261474609375,287.5604553222656,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983743075281,5.610072548734024e-05,0.000942273531109,-0.0138600133359432,0.0,0.0,0.0,-0.0076061380095779,60.0,0.2554710805416107,-0.0,-6.79588723073721e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.368619066663086e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.86563100013882e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.286724576260895e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.865622268989682e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004679817648138,287.3288879394531,294.1499938964844,287.5230407714844,286.1975402832031,288.24859619140625,287.5538330078125,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982533520087,5.596102346316911e-05,0.0009422923321835,-0.013823140412569,0.0,0.0,0.0,-0.0075991814956068,60.0,0.2548517286777496,-0.0,-6.794242324303923e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.368619066663086e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.86563100013882e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.286724576260895e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.865622268989682e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004679817648138,287.3288879394531,294.1499938964844,287.5230407714844,286.1975402832031,288.24859619140625,287.5538330078125,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982533520087,5.596102346316911e-05,0.0009422923321835,-0.013823140412569,0.0,0.0,0.0,-0.0075991814956068,60.0,0.2548517286777496,-0.0,-6.794242324303923e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.367940947413445e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.864917228696868e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.286196341738105e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.864908497547732e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,0.000467947917059,287.3276672363281,294.1499938964844,287.5233764648437,286.1929931640625,288.2422180175781,287.5509338378906,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981807088479,5.587721534539014e-05,0.0009423035662621,-0.0138010215014219,0.0,0.0,0.0,-0.00759500823915,60.0,0.2547207772731781,-0.0,-6.793255380443952e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.367123857373372e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.86405648291111e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,7.285561150638387e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.864047751761972e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0004679070843849,287.3265075683594,294.1499938964844,287.52392578125,286.1885681152344,288.2359313964844,287.5484619140625,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.577626870945096e-05,0.0009423171868547,-0.0137743772938847,0.0,0.0,0.0,-0.0075899818912148,60.0,0.2548041045665741,-0.0,-6.792067352989761e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.365218284074216e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.862049773801118e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.284078310476616e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.86204104265198e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0004678118857555,287.3241271972656,294.1499938964844,287.5256652832031,286.1800537109375,288.2235107421875,287.5443420410156,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978902526199,5.554101153393276e-05,0.0009423492010682,-0.0137122841551899,0.0,0.0,0.0,-0.0075782695785164,60.0,0.2553513050079345,-0.0,-6.789297657405768e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.365218284074216e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.862049773801118e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.284078310476616e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.86204104265198e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0004678118857555,287.3241271972656,294.1499938964844,287.5256652832031,286.1800537109375,288.2235107421875,287.5443420410156,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978902526199,5.554101153393276e-05,0.0009423492010682,-0.0137122841551899,0.0,0.0,0.0,-0.0075782695785164,60.0,0.2553513050079345,-0.0,-6.789297657405768e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.363299614051356e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.860028512775898e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.282586011569947e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.860020509222522e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004677160759456,287.3222045898437,294.1499938964844,287.5276794433594,286.1732177734375,288.2132568359375,287.5418395996094,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976853616535,5.530421913135797e-05,0.0009423811570741,-0.0136497858911752,0.0,0.0,0.0,-0.0075664790347218,60.0,0.2562350034713745,-0.0,-6.786511619338853e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.362917626276612e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.859626879915596e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,7.282289152499288e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.859618148766458e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,0.0004676969838328,287.3218078613281,294.1499938964844,287.5281066894531,286.17193603515625,288.2113342285156,287.5414123535156,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976446162909,5.5257089115912095e-05,0.0009423875599168,-0.0136373462155461,0.0,0.0,0.0,-0.0075641325674951,60.0,0.2564204931259155,-0.0,-6.785956685462224e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.360063268104568e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.856620454229414e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.28006853023544e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.85661245067604e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004675544041674,287.3195495605469,294.1499938964844,287.5311889648437,286.16412353515625,288.1995544433594,287.5400085449219,287.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973399573937,5.490495823323727e-05,0.0009424349991604,-0.0135444058105349,0.0,0.0,0.0,-0.0075465990230441,60.0,0.2581105530261993,-0.0,-6.781814221312743e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.360063268104568e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.856620454229414e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.28006853023544e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.85661245067604e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004675544041674,287.3195495605469,294.1499938964844,287.5311889648437,286.16412353515625,288.1995544433594,287.5400085449219,287.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973399573937,5.490495823323727e-05,0.0009424349991604,-0.0135444058105349,0.0,0.0,0.0,-0.0075465990230441,60.0,0.2581105530261993,-0.0,-6.781814221312743e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.356931695947424e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.853322262642904e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.277632539626211e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.85331425908953e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004673979710787,287.3172912597656,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5392150878906,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970060782507,5.451866672956385e-05,0.0009424873860552,-0.0134424474090337,0.0,0.0,0.0,-0.0075273658148944,60.0,0.2600222527980804,-0.0,-6.777270300517557e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.356931695947424e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.853322262642904e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.277632539626211e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.85331425908953e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004673979710787,287.3172912597656,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5392150878906,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970060782507,5.451866672956385e-05,0.0009424873860552,-0.0134424474090337,0.0,0.0,0.0,-0.0075273658148944,60.0,0.2600222527980804,-0.0,-6.777270300517557e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.3552574981004e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.851559298112988e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.276330870809034e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.851551294559612e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004673143557738,287.316162109375,294.1499938964844,287.5366516113281,286.1528015136719,288.1822509765625,287.5390625,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996827147901,5.431218596640974e-05,0.0009425149764865,-0.0133879501372575,0.0,0.0,0.0,-0.0075170840136706,60.0,0.2610678970813751,-0.0,-6.774843086532202e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
