time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.353402856504545e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.84960570349358e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.274888048414141e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.849597699940205e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004672216891776,287.3150634765625,294.1499938964844,287.5386657714844,286.14910888671875,288.1766357421875,287.53924560546875,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966292418539,5.40834225830622e-05,0.0009425458847545,-0.0133275697007775,0.0,0.0,0.0,-0.0075056934729218,60.0,0.2622292935848236,-0.0,-6.77215368227735e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.34953277464956e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.845530439633876e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.271877984749153e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.8455224360805e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004670283815357,287.3128662109375,294.1499938964844,287.5428466796875,286.1417541503906,288.16552734375,287.5398254394531,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962166659533,5.360620343708433e-05,0.0009426104952581,-0.013201612047851,0.0,0.0,0.0,-0.0074819326400756,60.0,0.2646225988864898,-0.0,-6.766544657921258e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.34953277464956e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.845530439633876e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.271877984749153e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.8455224360805e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004670283815357,287.3128662109375,294.1499938964844,287.5428466796875,286.1417541503906,288.16552734375,287.5398254394531,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962166659533,5.360620343708433e-05,0.0009426104952581,-0.013201612047851,0.0,0.0,0.0,-0.0074819326400756,60.0,0.2646225988864898,-0.0,-6.766544657921258e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.345232683699578e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.841001883614808e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.268533227033913e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.840994607657194e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.000466813595267,287.3106994628906,294.1499938964844,287.5471496582031,286.13446044921875,288.15460205078125,287.5409240722656,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957581060007,5.30760116816964e-05,0.0009426820324733,-0.0130616705864667,0.0,0.0,0.0,-0.0074555338360369,60.0,0.2671840190887451,-0.0,-6.760316750842321e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.345232683699578e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.841001883614808e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.268533227033913e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.840994607657194e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.000466813595267,287.3106994628906,294.1499938964844,287.5471496582031,286.13446044921875,288.15460205078125,287.5409240722656,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957581060007,5.30760116816964e-05,0.0009426820324733,-0.0130616705864667,0.0,0.0,0.0,-0.0074555338360369,60.0,0.2671840190887451,-0.0,-6.760316750842321e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.34059571591206e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.836118260864168e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.264925807248801e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.836110984906554e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004665819578804,287.3085327148437,294.1499938964844,287.551513671875,286.1270751953125,288.1439514160156,287.5426025390625,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952634572982,5.2504245104501024e-05,0.0009427592740394,-0.0129107562825083,0.0,0.0,0.0,-0.0074270647019147,60.0,0.2698286175727844,-0.0,-6.753602832532124e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.34059571591206e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.836118260864168e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.264925807248801e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.836110984906554e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004665819578804,287.3085327148437,294.1499938964844,287.551513671875,286.1270751953125,288.1439514160156,287.5426025390625,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952634572982,5.2504245104501024e-05,0.0009427592740394,-0.0129107562825083,0.0,0.0,0.0,-0.0074270647019147,60.0,0.2698286175727844,-0.0,-6.753602832532124e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.335643699159846e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.830903582042084e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.261073915287852e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.830895578488708e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004663346044253,287.3064270019531,294.1499938964844,287.5557556152344,286.1195678710937,288.1335754394531,287.5447692871094,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947355138137,5.1893741328967735e-05,0.0009428416960872,-0.0127496160566806,0.0,0.0,0.0,-0.0073966672644019,60.0,0.2724544107913971,-0.0,-6.746438430127455e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.335643699159846e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.830903582042084e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.261073915287852e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.830895578488708e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004663346044253,287.3064270019531,294.1499938964844,287.5557556152344,286.1195678710937,288.1335754394531,287.5447692871094,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947355138137,5.1893741328967735e-05,0.0009428416960872,-0.0127496160566806,0.0,0.0,0.0,-0.0073966672644019,60.0,0.2724544107913971,-0.0,-6.746438430127455e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.333058551419526e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.828181646298616e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,7.259063568199053e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.828173642745242e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004662054707296,287.30535888671875,294.1499938964844,287.5578308105469,286.1157531738281,288.1285095214844,287.5459899902344,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944598423317,5.1575087127275765e-05,0.0009428847697563,-0.0126655083149671,0.0,0.0,0.0,-0.0073808007873594,60.0,0.273729920387268,-0.0,-6.742700264794621e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.330414468422532e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.825396409723908e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,7.257006654981524e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.825389133766294e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0004660733684431,287.3043212890625,294.1499938964844,287.559814453125,286.1118469238281,288.1234741210937,287.5473022460937,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941778844222,5.124908420839347e-05,0.0009429287747479,-0.0125794596970081,0.0,0.0,0.0,-0.0073645687662065,60.0,0.2749694287776947,-0.0,-6.738877544876233e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.324952407041565e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.819644765229896e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.252758223330602e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.819637489272282e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004658005491364,287.3022766113281,294.1499938964844,287.56353759765625,286.1038818359375,288.1136474609375,287.5500183105469,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935954585671,5.057577436673455e-05,0.000943019753322,-0.0124017409980297,0.0,0.0,0.0,-0.007331043947488,60.0,0.2772980034351349,-0.0,-6.730984125624674e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.324952407041565e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.819644765229896e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.252758223330602e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.819637489272282e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004658005491364,287.3022766113281,294.1499938964844,287.56353759765625,286.1038818359375,288.1136474609375,287.5500183105469,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935954585671,5.057577436673455e-05,0.000943019753322,-0.0124017409980297,0.0,0.0,0.0,-0.007331043947488,60.0,0.2772980034351349,-0.0,-6.730984125624674e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.319764649262652e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.814181248657404e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.248722977237776e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.814173972699793e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.00046554140863,287.3004150390625,294.1499938964844,287.56658935546875,286.0962219238281,288.1048278808594,287.5526123046875,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930423693731,4.993627226212993e-05,0.0009431060752831,-0.0122329434379935,0.0,0.0,0.0,-0.0072992024943232,60.0,0.2792012393474579,-0.0,-6.723492163018818e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.31930699152872e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.813699580263346e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.248367182910442e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.813692304305732e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004655185621231,287.3002624511719,294.1499938964844,287.5668334960937,286.0955505371094,288.10406494140625,287.5528259277344,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929935913532,4.987989450455643e-05,0.0009431137004867,-0.0122180618345737,0.0,0.0,0.0,-0.007296395022422,60.0,0.279354453086853,-0.0,-6.722832068817297e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.313526970800012e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.80761251412332e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.243871368700638e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.807605238165706e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.000465229852125,287.2982482910156,294.1499938964844,287.569580078125,286.0868225097656,288.0946960449219,287.5556030273437,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923772886395,4.916742182103917e-05,0.0009432099177502,-0.0120300026610493,0.0,0.0,0.0,-0.0072609200142323,60.0,0.281065970659256,-0.0,-6.714489586556739e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.313526970800012e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.80761251412332e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.243871368700638e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.807605238165706e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.000465229852125,287.2982482910156,294.1499938964844,287.569580078125,286.0868225097656,288.0946960449219,287.5556030273437,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923772886395,4.916742182103917e-05,0.0009432099177502,-0.0120300026610493,0.0,0.0,0.0,-0.0072609200142323,60.0,0.281065970659256,-0.0,-6.714489586556739e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.307660366175696e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.801434498513116e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.239307888085023e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.801427222555505e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004649367765523,287.2962951660156,294.1499938964844,287.5716247558594,286.0776062011719,288.0855712890625,287.5582275390625,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917517891153,4.844423892791383e-05,0.0009433075902052,-0.0118391150608658,0.0,0.0,0.0,-0.0072249118238687,60.0,0.2823531031608581,-0.0,-6.706027733116572e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.307660366175696e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.801434498513116e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.239307888085023e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.801427222555505e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004649367765523,287.2962951660156,294.1499938964844,287.5716247558594,286.0776062011719,288.0855712890625,287.5582275390625,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917517891153,4.844423892791383e-05,0.0009433075902052,-0.0118391150608658,0.0,0.0,0.0,-0.0072249118238687,60.0,0.2823531031608581,-0.0,-6.706027733116572e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.304712148150428e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.798329847399144e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.237015233840793e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.798322571441533e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004647895111702,287.2953186035156,294.1499938964844,287.5723571777344,286.0727844238281,288.08111572265625,287.55938720703125,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914374677464,4.808084122487344e-05,0.0009433566592633,-0.0117431934922933,0.0,0.0,0.0,-0.0072068176232278,60.0,0.2827512323856354,-0.0,-6.70177797701399e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.301765385316683e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.795226651476696e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.234723307192326e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.795219375519082e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004646423039957,287.2943725585937,294.1499938964844,287.5729064941406,286.0678100585937,288.07672119140625,287.5604858398437,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911233792081,4.77176254207734e-05,0.0009434056701138,-0.0116473212838172,0.0,0.0,0.0,-0.0071887327358126,60.0,0.283028781414032,-0.0,-6.697531063082351e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.295882773585618e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.78903190116398e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.230147457448766e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.789025352802128e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004643485008273,287.2924499511719,294.1499938964844,287.5732727050781,286.0574035644531,288.0679626464844,287.5625,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904962498694,4.699259079643525e-05,0.0009435036336071,-0.0114559419453144,0.0,0.0,0.0,-0.0071526328101754,60.0,0.2833267748355865,-0.0,-6.689057840958412e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.295882773585618e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.78903190116398e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.230147457448766e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.789025352802128e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004643485008273,287.2924499511719,294.1499938964844,287.5732727050781,286.0574035644531,288.0679626464844,287.5625,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904962498694,4.699259079643525e-05,0.0009435036336071,-0.0114559419453144,0.0,0.0,0.0,-0.0071526328101754,60.0,0.2833267748355865,-0.0,-6.689057840958412e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.2900671006646e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.78290700004436e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.225623994600028e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.782900451682508e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004640579572878,287.29058837890625,294.1499938964844,287.5726318359375,286.0462951660156,288.0593566894531,287.56402587890625,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098987610545,4.627569796866737e-05,0.0009436004329472,-0.0112667111679911,0.0,0.0,0.0,-0.0071169375441968,60.0,0.2829094529151916,-0.0,-6.680685515902951e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.2900671006646e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.78290700004436e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.225623994600028e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.782900451682508e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004640579572878,287.29058837890625,294.1499938964844,287.5726318359375,286.0462951660156,288.0593566894531,287.56402587890625,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098987610545,4.627569796866737e-05,0.0009436004329472,-0.0112667111679911,0.0,0.0,0.0,-0.0071169375441968,60.0,0.2829094529151916,-0.0,-6.680685515902951e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.284350380767135e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.776886872714384e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,7.221177656902e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.776880324352533e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004637724196072,287.2887268066406,294.1499938964844,287.5708312988281,286.034423828125,288.0509033203125,287.56500244140625,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892666712403,4.5571076043415815e-05,0.0009436956024728,-0.0110807176679372,0.0,0.0,0.0,-0.0070818536914885,60.0,0.2817712426185608,-0.0,-6.672461694279265e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.284350380767135e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.776886872714384e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,7.221177656902e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.776880324352533e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004637724196072,287.2887268066406,294.1499938964844,287.5708312988281,286.034423828125,288.0509033203125,287.56500244140625,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892666712403,4.5571076043415815e-05,0.0009436956024728,-0.0110807176679372,0.0,0.0,0.0,-0.0070818536914885,60.0,0.2817712426185608,-0.0,-6.672461694279265e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.278769721277058e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.77101008174941e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.216836820589378e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.771002805791797e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004634936340153,287.2868957519531,294.1499938964844,287.5678100585937,286.021728515625,288.0425109863281,287.5653686523437,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886716725304,4.488315244088881e-05,0.0009437885018996,-0.0108991311863064,0.0,0.0,0.0,-0.007047601044178,60.0,0.2798287868499756,-0.0,-6.664437535164326e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.278769721277058e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.77101008174941e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.216836820589378e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.771002805791797e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004634936340153,287.2868957519531,294.1499938964844,287.5678100585937,286.021728515625,288.0425109863281,287.5653686523437,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886716725304,4.488315244088881e-05,0.0009437885018996,-0.0108991311863064,0.0,0.0,0.0,-0.007047601044178,60.0,0.2798287868499756,-0.0,-6.664437535164326e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.276058699470012e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.768154995981604e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.214728248072788e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.768148447619752e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004633582138922,287.2860107421875,294.1499938964844,287.5657653808594,286.0150146484375,288.0383605957031,287.565185546875,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.454900044947863e-05,0.0009438336128368,-0.0108109265565872,0.0,0.0,0.0,-0.0070309629663825,60.0,0.2784245312213897,-0.0,-6.660540918801416e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.273370233131573e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.765323920873924e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.212637137854472e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.765317372512072e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004632239288184,287.2851257324219,294.1499938964844,287.5633850097656,286.0080871582031,288.0342102050781,287.5649108886719,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988095998764,4.421764242579229e-05,0.0009438784327358,-0.010723459534347,0.0,0.0,0.0,-0.0070144645869731,60.0,0.2769096791744232,-0.0,-6.65667911903256e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.26812645047903e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.75980146904476e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.20855823601596e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.759794920682908e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004629619943443,287.2833557128906,294.1499938964844,287.5574951171875,285.9934997558594,288.02593994140625,287.56378173828125,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875367395579,4.357124635134824e-05,0.0009439655696041,-0.0105528337880969,0.0,0.0,0.0,-0.006982279010117,60.0,0.2731977701187134,-0.0,-6.649148076576239e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.26812645047903e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.75980146904476e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.20855823601596e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.759794920682908e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004629619943443,287.2833557128906,294.1499938964844,287.5574951171875,285.9934997558594,288.02593994140625,287.56378173828125,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875367395579,4.357124635134824e-05,0.0009439655696041,-0.0105528337880969,0.0,0.0,0.0,-0.006982279010117,60.0,0.2731977701187134,-0.0,-6.649148076576239e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.263099491363393e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.75450748228468e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.204648136394098e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.754501661518589e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0004627108864951,287.2815856933594,294.1499938964844,287.54998779296875,285.97784423828125,288.0177001953125,287.5617980957031,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870008798316,4.2951600335072726e-05,0.0009440492140129,-0.0103892665356397,0.0,0.0,0.0,-0.0069514261558651,60.0,0.2684728801250458,-0.0,-6.641932515094595e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.263099491363393e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.75450748228468e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.204648136394098e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.754501661518589e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0004627108864951,287.2815856933594,294.1499938964844,287.54998779296875,285.97784423828125,288.0177001953125,287.5617980957031,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870008798316,4.2951600335072726e-05,0.0009440492140129,-0.0103892665356397,0.0,0.0,0.0,-0.0069514261558651,60.0,0.2684728801250458,-0.0,-6.641932515094595e-08,0.0,283.17486572265625,287.1977233886719,291.5511169433594,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.091471897998958e-21,3.545735948999479e-21,3.545735948999479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
