time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,9.716076601762325e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.000102314959804,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.000102314959804,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.000485338125145,292.9147033691406,294.1499938964844,285.3500061035156,285.2137145996094,285.5435791015625,285.3500061035156,292.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352364042773,9.984381321714864e-09,0.001035226508975,-0.0252059921622276,0.0,0.0,0.0,-0.0097625013440847,60.0,-5.093466281890869,-0.0,-7.30699198925322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,9.724704432301225e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,0.0001024058219627,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,7.563659164588898e-05,296.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0001024058219627,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0004857691237702,292.9115905761719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,285.3500061035156,292.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361555032432,1.0091877555851171e-08,0.0010361453751102,-0.0254874173551797,0.0,0.0,0.0,-0.0098157906904816,60.0,-5.095700740814209,-0.0,-7.319975026121028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,9.724704432301225e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,0.0001024058219627,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,7.563659164588898e-05,296.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0001024058219627,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0004857691237702,292.9115905761719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,285.3500061035156,292.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361555032432,1.0091877555851171e-08,0.0010361453751102,-0.0254874173551797,0.0,0.0,0.0,-0.0098157906904816,60.0,-5.095700740814209,-0.0,-7.319975026121028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0001024823577608,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001024823577608,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0004861321940552,292.90850830078125,294.1499938964844,285.3500061035156,285.181396484375,285.53662109375,285.3500061035156,292.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182439780237472e-08,0.0010369201190769,-0.0257244985550642,0.0,0.0,0.0,-0.0098606878891587,60.0,-5.097299098968506,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0001024823577608,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001024823577608,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0004861321940552,292.90850830078125,294.1499938964844,285.3500061035156,285.181396484375,285.53662109375,285.3500061035156,292.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182439780237472e-08,0.0010369201190769,-0.0257244985550642,0.0,0.0,0.0,-0.0098606878891587,60.0,-5.097299098968506,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,0.0001025381643557,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94952392578125,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0004863968933932,292.9053955078125,294.1499938964844,285.3500061035156,285.1649780273437,285.5332336425781,285.3500061035156,292.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.0258973315358161,0.0,0.0,0.0,-0.0098934164270758,60.0,-5.097952365875244,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,0.0001025381643557,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94952392578125,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0004863968933932,292.9053955078125,294.1499938964844,285.3500061035156,285.1649780273437,285.5332336425781,285.3500061035156,292.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.0258973315358161,0.0,0.0,0.0,-0.0098934164270758,60.0,-5.097952365875244,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481811523437,0.0,0.0,9.739443339640276e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481811523437,0.0,0.0,0.0001025610254146,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481811523437,0.0,0.0,7.575122435810044e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481201171875,0.0,0.0,0.0001025610254146,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,0.0004865053633693,292.90380859375,294.1499938964844,285.3500061035156,285.1567687988281,285.53155517578125,285.3500061035156,292.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377266444265,1.0275514661373109e-08,0.0010377162834629,-0.0259681586176157,0.0,0.0,0.0,-0.009906830266118,60.0,-5.098031997680664,-0.0,-7.342180197156267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,9.740528912516312e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468078613281,0.0,0.0,0.0001025724632199,296.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,7.575967174489051e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,0.0001025724632199,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004865596129093,292.9022521972656,294.1499938964844,285.3500061035156,285.1485595703125,285.5299072265625,285.3500061035156,292.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378416627645,1.028904250688356e-08,0.0010378313018009,-0.026003573089838,0.0,0.0,0.0,-0.0099135329946875,60.0,-5.097599029541016,-0.0,-7.343817998162194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,7.576527423225343e-05,296.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0004865955852437,292.8991394042969,294.1499938964844,285.3500061035156,285.1322021484375,285.5266418457031,285.3500061035156,292.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379188461229,1.0298016661636213e-08,0.0010379086015745,-0.0260270666331052,0.0,0.0,0.0,-0.0099179856479167,60.0,-5.09596586227417,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,7.576527423225343e-05,296.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0004865955852437,292.8991394042969,294.1499938964844,285.3500061035156,285.1322021484375,285.5266418457031,285.3500061035156,292.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379188461229,1.0298016661636213e-08,0.0010379086015745,-0.0260270666331052,0.0,0.0,0.0,-0.0099179856479167,60.0,-5.09596586227417,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,9.73973365034908e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025640813168,296.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0004865198570769,292.89599609375,294.1499938964844,285.3500061035156,285.11602783203125,285.5234375,285.3500061035156,292.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279125106649193e-08,0.0010377471335232,-0.0259776096791028,0.0,0.0,0.0,-0.0099086202681064,60.0,-5.09315299987793,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,9.73973365034908e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025640813168,296.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0004865198570769,292.89599609375,294.1499938964844,285.3500061035156,285.11602783203125,285.5234375,285.3500061035156,292.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279125106649193e-08,0.0010377471335232,-0.0259776096791028,0.0,0.0,0.0,-0.0099086202681064,60.0,-5.09315299987793,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,9.735746425576508e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383850097656,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0004863206704612,292.8928527832031,294.1499938964844,285.3500061035156,285.1001892089844,285.5202941894531,285.3500061035156,292.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475579321384,0.0,0.0,0.0,-0.0098839923739433,60.0,-5.089107513427734,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,9.735746425576508e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383850097656,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0004863206704612,292.8928527832031,294.1499938964844,285.3500061035156,285.1001892089844,285.5202941894531,285.3500061035156,292.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475579321384,0.0,0.0,0.0,-0.0098839923739433,60.0,-5.089107513427734,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0004859868786297,292.8896789550781,294.1499938964844,285.3500061035156,285.08477783203125,285.5171813964844,285.3500061035156,292.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146191442572672e-08,0.0010366105707362,-0.0256296042352914,0.0,0.0,0.0,-0.0098427198827266,60.0,-5.083714008331299,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0004859868786297,292.8896789550781,294.1499938964844,285.3500061035156,285.08477783203125,285.5171813964844,285.3500061035156,292.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146191442572672e-08,0.0010366105707362,-0.0256296042352914,0.0,0.0,0.0,-0.0098427198827266,60.0,-5.083714008331299,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,9.72497000475414e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,7.56386507418938e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0004857823660131,292.8881225585937,294.1499938964844,285.3500061035156,285.0772705078125,285.5156555175781,285.3500061035156,292.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095179803215616e-08,0.0010361748281866,-0.0254960600286722,0.0,0.0,0.0,-0.0098174335435032,60.0,-5.080623626708984,-0.0,-7.32037364059579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,9.720067464513704e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,0.0001023569930111,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,7.560052472399548e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001023569930111,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0004855375154875,292.88653564453125,294.1499938964844,285.3500061035156,285.0699157714844,285.51416015625,285.3500061035156,292.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356622515246,1.0034101549649677e-08,0.0010356522398069,-0.0253361593931913,0.0,0.0,0.0,-0.0097871534526348,60.0,-5.077240943908691,-0.0,-7.312995364827658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0004849108227062,292.8833923339844,294.1499938964844,285.3500061035156,285.0556640625,285.5111694335937,285.3500061035156,292.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877788365031392e-09,0.0010343154426664,-0.0249269269406795,0.0,0.0,0.0,-0.0097096608951687,60.0,-5.068881988525391,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0004849108227062,292.8833923339844,294.1499938964844,285.3500061035156,285.0556640625,285.5111694335937,285.3500061035156,292.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877788365031392e-09,0.0010343154426664,-0.0249269269406795,0.0,0.0,0.0,-0.0097096608951687,60.0,-5.068881988525391,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0004841278423555,292.8802185058594,294.1499938964844,285.3500061035156,285.0422058105469,285.5082397460937,285.3500061035156,292.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682494805929313e-09,0.0010326458141207,-0.0244156271219253,0.0,0.0,0.0,-0.0096128471195697,60.0,-5.058969020843506,-0.0,-7.270593016528437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0004841278423555,292.8802185058594,294.1499938964844,285.3500061035156,285.0422058105469,285.5082397460937,285.3500061035156,292.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682494805929313e-09,0.0010326458141207,-0.0244156271219253,0.0,0.0,0.0,-0.0096128471195697,60.0,-5.058969020843506,-0.0,-7.270593016528437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0004832099657505,292.8770446777344,294.1499938964844,285.3500061035156,285.0296325683594,285.5054016113281,285.3500061035156,292.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306884068995,-0.0238162130117416,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.0475754737854,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0004832099657505,292.8770446777344,294.1499938964844,285.3500061035156,285.0296325683594,285.5054016113281,285.3500061035156,292.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306884068995,-0.0238162130117416,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.0475754737854,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001016445239656,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001016445239656,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0004821578331757,292.8739013671875,294.1499938964844,285.3500061035156,285.0180358886719,285.5025939941406,285.3500061035156,292.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.0,0.0,-0.0093692587688565,60.0,-5.034782409667969,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001016445239656,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001016445239656,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0004821578331757,292.8739013671875,294.1499938964844,285.3500061035156,285.0180358886719,285.5025939941406,285.3500061035156,292.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.0,0.0,-0.0093692587688565,60.0,-5.034782409667969,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,9.641108044888824e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,0.0001015255111269,296.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,7.498639752157032e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.0001015255111269,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0004815933061763,292.872314453125,294.1499938964844,285.3500061035156,285.0126342773437,285.5011901855469,285.3500061035156,292.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050324045745128e-09,0.0010272407671436,-0.0227604061365127,0.0,0.0,0.0,-0.0092994552105665,60.0,-5.027990818023682,-0.0,-7.194665840870584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,0.0001013973524095,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,7.48917373130098e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186706542969,0.0,0.0,0.0001013973524095,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,0.0004809853853657,292.8707275390625,294.1499938964844,285.3500061035156,285.0075378417969,285.4998474121094,285.3500061035156,292.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259525151923,8.898695114112343e-09,0.0010259436676278,-0.0223633684217929,0.0,0.0,0.0,-0.009224284440279,60.0,-5.02076530456543,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,0.0004796865396201,292.8675537109375,294.1499938964844,285.3500061035156,284.9982604980469,285.49713134765625,285.3500061035156,292.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,0.0,0.0,-0.0090636843815445,60.0,-5.005321502685547,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,0.0004796865396201,292.8675537109375,294.1499938964844,285.3500061035156,284.9982604980469,285.49713134765625,285.3500061035156,292.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,0.0,0.0,-0.0090636843815445,60.0,-5.005321502685547,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.050000000745058,0.0004782998003065,292.8644104003906,291.1499938964844,285.3500061035156,284.9903259277344,285.4945068359375,285.3500061035156,292.4582214355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.0,0.0,-0.0088922167196869,60.0,-4.988865375518799,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.050000000745058,0.0004782998003065,292.8644104003906,291.1499938964844,285.3500061035156,284.9903259277344,285.4945068359375,285.3500061035156,292.4582214355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.0,0.0,-0.0088922167196869,60.0,-4.988865375518799,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6077880859375,0.6343759298324585,0.050000000745058,0.0408298559486866,296.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6077880859375,0.6343759298324585,0.050000000745058,0.0429958067834377,296.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6077575683594,0.6343759298324585,0.050000000745058,0.0317565537989139,296.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6077575683594,0.6343759298324585,0.050000000745058,0.0429958067834377,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6078186035156,0.6343759298324585,0.050000000745058,0.2039535939693451,292.5556335449219,291.1499938964844,285.3500061035156,284.9869079589844,292.5214233398437,294.34979248046875,292.4305419921875,1.0,0.1097041964530944,0.2000000029802322,0.0,0.9901720285415648,1.0,-0.4343686699867248,2.28965873816378e-07,0.4343684613704681,-0.125829815864563,0.0,0.0,0.0,10.210248947143556,60.0,85.3275375366211,-0.0,12.276812553405762,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4823303222656,0.6319221258163452,0.050000000745058,0.0452222935855388,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4823303222656,0.6319221258163452,0.050000000745058,0.0476212538778781,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4823303222656,0.6319221258163452,0.050000000745058,0.0351728945970535,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4823303222656,0.6319221258163452,0.050000000745058,0.0476212538778781,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4823303222656,0.6319221258163452,0.050000000745058,0.2258947193622589,292.48065185546875,291.1499938964844,285.3500061035156,284.98388671875,293.560791015625,296.72198486328125,292.540771484375,1.0,0.121090218424797,0.4000000059604645,0.0,0.98034405708313,1.0,-0.4818739891052246,2.573111714809784e-07,0.4818737208843231,-0.1370317190885543,0.0,0.0,0.0,12.50441837310791,60.0,276.35528564453125,-0.0,16.675554275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0456778034567832,296.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0481009297072887,296.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0355271808803081,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0481009297072887,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.228170096874237,292.7265319824219,291.1499938964844,285.3500061035156,284.97900390625,293.5667724609375,296.8260192871094,292.77349853515625,1.0,0.1406002640724182,0.800000011920929,0.0,0.9606881737709044,1.0,-0.4867062866687774,2.610729836760584e-07,0.4867060482501983,-0.1383621841669082,0.0,0.0,0.0,20.01204872131348,60.0,288.7069091796875,-0.0,23.188703536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0456778034567832,296.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0481009297072887,296.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0355271808803081,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.0481009297072887,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.716064453125,0.5714209675788879,0.050000000745058,0.228170096874237,292.7265319824219,291.1499938964844,285.3500061035156,284.97900390625,293.5667724609375,296.8260192871094,292.77349853515625,1.0,0.1406002640724182,0.800000011920929,0.0,0.9606881737709044,1.0,-0.4867062866687774,2.610729836760584e-07,0.4867060482501983,-0.1383621841669082,0.0,0.0,0.0,20.01204872131348,60.0,288.7069091796875,-0.0,23.188703536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049011230469,0.5495952367782593,0.050000000745058,0.0458154082298278,296.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049011230469,0.5495952367782593,0.050000000745058,0.048245832324028,296.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049011230469,0.5495952367782593,0.050000000745058,0.0356342047452926,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049011230469,0.5495952367782593,0.050000000745058,0.048245832324028,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049011230469,0.5495952367782593,0.050000000745058,0.2288574427366256,292.8132019042969,291.1499938964844,285.3500061035156,284.9770812988281,293.55914306640625,296.8168029785156,292.85272216796875,1.0,0.1490065306425094,1.0,0.0,0.9508602023124696,1.0,-0.4881725013256073,2.6243648676427256e-07,0.4881722331047058,-0.1388132572174072,0.0,0.0,0.0,23.677907943725582,60.0,261.47393798828125,-0.0,26.342309951782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814392089844,0.5327610373497009,0.050000000745058,0.0459465608000755,296.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814392089844,0.5327610373497009,0.050000000745058,0.0483839437365531,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814392089844,0.5327610373497009,0.050000000745058,0.0357362143695354,296.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814392089844,0.5327610373497009,0.050000000745058,0.0483839437365531,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8814392089844,0.5327610373497009,0.050000000745058,0.2295125871896743,292.88873291015625,291.1499938964844,285.3500061035156,284.9755249023437,293.5528564453125,296.8089294433594,292.924560546875,1.0,0.1565751731395721,1.0,0.0,0.9289569854736328,1.0,-0.4895699620246887,2.64377547409822e-07,0.4895697236061096,-0.1392414271831512,0.0,0.0,0.0,27.18401908874512,60.0,234.5225982666016,-0.0,29.3757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0461857505142688,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0486358217895031,296.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0359222516417503,296.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0486358217895031,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.2307073920965194,293.02105712890625,291.1499938964844,285.3500061035156,284.9733581542969,293.5435791015625,296.79742431640625,293.0509948730469,1.0,0.1694230735301971,1.0,0.0,0.8851505517959595,1.0,-0.492118626832962,2.68859537300159e-07,0.4921183586120605,-0.1400180608034134,0.0,0.0,0.0,33.578468322753906,60.0,186.1833038330078,-0.0,34.95227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
