time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0461857505142688,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0486358217895031,296.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0359222516417503,296.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.0486358217895031,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149841308594,0.5098330974578857,0.050000000745058,0.2307073920965194,293.02105712890625,291.1499938964844,285.3500061035156,284.9733581542969,293.5435791015625,296.79742431640625,293.0509948730469,1.0,0.1694230735301971,1.0,0.0,0.8851505517959595,1.0,-0.492118626832962,2.68859537300159e-07,0.4921183586120605,-0.1400180608034134,0.0,0.0,0.0,33.578468322753906,60.0,186.1833038330078,-0.0,34.95227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0463900193572044,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0488509275019168,296.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0360811278223991,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0488509275019168,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.2317277640104293,293.1310729980469,291.1499938964844,285.3500061035156,284.97235107421875,293.5373840332031,296.79010009765625,293.1554870605469,1.0,0.1796049922704696,1.0,0.0,0.8413441181182861,1.0,-0.4942952394485473,2.743828133588977e-07,0.4942949712276459,-0.1406813263893127,0.0,0.0,0.0,39.03937149047852,60.0,145.8517303466797,-0.0,39.76008224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0463900193572044,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0488509275019168,296.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0360811278223991,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.0488509275019168,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4956470131874084,0.050000000745058,0.2317277640104293,293.1310729980469,291.1499938964844,285.3500061035156,284.97235107421875,293.5373840332031,296.79010009765625,293.1554870605469,1.0,0.1796049922704696,1.0,0.0,0.8413441181182861,1.0,-0.4942952394485473,2.743828133588977e-07,0.4942949712276459,-0.1406813263893127,0.0,0.0,0.0,39.03937149047852,60.0,145.8517303466797,-0.0,39.76008224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0465591512620449,296.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0490290261805057,296.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0362126715481281,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0490290261805057,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.2325726002454757,293.2203674316406,291.1499938964844,285.3500061035156,284.9724426269531,293.5331420898437,296.7855529785156,293.2398376464844,1.0,0.1875907927751541,1.0,0.0,0.7606478333473206,1.0,-0.4960975646972656,2.885557250920101e-07,0.4960972666740417,-0.1412425339221954,0.0,0.0,0.0,43.56076431274414,48.0,112.97537231445312,-0.0,43.77563095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0465591512620449,296.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0490290261805057,296.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0362126715481281,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.0490290261805057,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.4859293103218078,0.050000000745058,0.2325726002454757,293.2203674316406,291.1499938964844,285.3500061035156,284.9724426269531,293.5331420898437,296.7855529785156,293.2398376464844,1.0,0.1875907927751541,1.0,0.0,0.7606478333473206,1.0,-0.4960975646972656,2.885557250920101e-07,0.4960972666740417,-0.1412425339221954,0.0,0.0,0.0,43.56076431274414,48.0,112.97537231445312,-0.0,43.77563095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0466013997793197,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0490735210478305,296.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0362455360591411,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0490735210478305,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.2327836453914642,293.2912292480469,291.1499938964844,285.3500061035156,284.9734802246094,293.5291442871094,296.782958984375,293.30645751953125,1.0,0.1890607178211212,1.0,0.0,0.6799516081809998,1.0,-0.4965483844280243,3.1655849852541e-07,0.4965480864048004,-0.1414737701416015,0.0,0.0,0.0,44.68938446044922,36.0,86.42549896240234,-0.0,44.79180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0466013997793197,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0490735210478305,296.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0362455360591411,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.0490735210478305,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.4836354851722717,0.050000000745058,0.2327836453914642,293.2912292480469,291.1499938964844,285.3500061035156,284.9734802246094,293.5291442871094,296.782958984375,293.30645751953125,1.0,0.1890607178211212,1.0,0.0,0.6799516081809998,1.0,-0.4965483844280243,3.1655849852541e-07,0.4965480864048004,-0.1414737701416015,0.0,0.0,0.0,44.68938446044922,36.0,86.42549896240234,-0.0,44.79180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.31768798828125,0.4848790764808655,0.050000000745058,0.0465784333646297,296.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31768798828125,0.4848790764808655,0.050000000745058,0.0490493327379226,296.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31768798828125,0.4848790764808655,0.050000000745058,0.0362276695668697,296.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.31768798828125,0.4848790764808655,0.050000000745058,0.0490493327379226,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31768798828125,0.4848790764808655,0.050000000745058,0.2326689213514328,293.3204650878906,291.1499938964844,285.3500061035156,284.97430419921875,293.5268859863281,296.7821960449219,293.3338623046875,1.0,0.1878619790077209,1.0,0.0,0.6396034359931946,1.0,-0.4963037371635437,3.4088387224073813e-07,0.4963034093379974,-0.1414833515882492,0.0,0.0,0.0,44.07451248168945,36.0,75.1541748046875,-0.0,44.25317001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3436889648437,0.4874022006988525,0.050000000745058,0.0465323403477668,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3436889648437,0.4874022006988525,0.050000000745058,0.049000795930624,296.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3436889648437,0.4874022006988525,0.050000000745058,0.0361918210983276,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3436889648437,0.4874022006988525,0.050000000745058,0.049000795930624,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3436889648437,0.4874022006988525,0.050000000745058,0.2324386686086654,293.3461303710937,291.1499938964844,285.3500061035156,284.975341796875,293.5243835449219,296.7817077636719,293.3578186035156,1.0,0.1855986565351486,1.0,0.0,0.5964028239250183,1.0,-0.4958123862743377,3.803690162840212e-07,0.4958120286464691,-0.1414427161216735,0.0,0.0,0.0,42.841190338134766,25.0,65.03948211669922,-0.0,43.17071914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0463901534676551,296.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0488510653376579,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0360812321305274,296.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0488510653376579,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.2317284196615219,293.3878479003906,291.1499938964844,285.3500061035156,284.9779357910156,293.5182189941406,296.7813720703125,293.3966369628906,1.0,0.1786936074495315,1.0,0.0,0.5100014805793762,1.0,-0.4943010509014129,5.305175250214234e-07,0.49430051445961,-0.1412816643714904,0.0,0.0,0.0,39.03702545166016,25.0,47.85172653198242,-0.0,39.85585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0463901534676551,296.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0488510653376579,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0360812321305274,296.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.0488510653376579,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3860168457031,0.4956388473510742,0.050000000745058,0.2317284196615219,293.3878479003906,291.1499938964844,285.3500061035156,284.9779357910156,293.5182189941406,296.7813720703125,293.3966369628906,1.0,0.1786936074495315,1.0,0.0,0.5100014805793762,1.0,-0.4943010509014129,5.305175250214234e-07,0.49430051445961,-0.1412816643714904,0.0,0.0,0.0,39.03702545166016,25.0,47.85172653198242,-0.0,39.85585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0462738871574401,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0487286299467086,296.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0359908007085323,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0487286299467086,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.2311476469039917,293.41864013671875,291.1499938964844,285.3500061035156,284.9811096191406,293.510498046875,296.7816467285156,293.4250183105469,1.0,0.1734057962894439,1.0,0.0,0.4236001968383789,1.0,-0.4930570721626282,8.706081189302495e-07,0.4930562078952789,-0.1412746161222458,0.0,0.0,0.0,35.924957275390625,25.0,34.06938171386719,-0.0,37.2409553527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0462738871574401,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0487286299467086,296.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0359908007085323,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.0487286299467086,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.5032584071159363,0.050000000745058,0.2311476469039917,293.41864013671875,291.1499938964844,285.3500061035156,284.9811096191406,293.510498046875,296.7816467285156,293.4250183105469,1.0,0.1734057962894439,1.0,0.0,0.4236001968383789,1.0,-0.4930570721626282,8.706081189302495e-07,0.4930562078952789,-0.1412746161222458,0.0,0.0,0.0,35.924957275390625,25.0,34.06938171386719,-0.0,37.2409553527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0461797155439853,296.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0486294664442539,296.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0359175577759742,296.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0486294664442539,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.2306772470474243,293.4404296875,291.1499938964844,285.3500061035156,284.9848022460937,293.5007629394531,296.7823181152344,293.44482421875,1.0,0.1693264096975326,1.0,0.0,0.335415631532669,1.0,-0.4921984374523163,1.662863724050112e-06,0.4921967685222626,-0.1415821760892868,0.0,0.0,0.0,33.40272903442383,25.0,22.89457893371582,-0.0,35.33083724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0461797155439853,296.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0486294664442539,296.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0359175577759742,296.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.0486294664442539,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43951416015625,0.5103143453598022,0.050000000745058,0.2306772470474243,293.4404296875,291.1499938964844,285.3500061035156,284.9848022460937,293.5007629394531,296.7823181152344,293.44482421875,1.0,0.1693264096975326,1.0,0.0,0.335415631532669,1.0,-0.4921984374523163,1.662863724050112e-06,0.4921967685222626,-0.1415821760892868,0.0,0.0,0.0,33.40272903442383,25.0,22.89457893371582,-0.0,35.33083724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44793701171875,0.5140483379364014,0.050000000745058,0.0461345985531806,296.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44793701171875,0.5140483379364014,0.050000000745058,0.0485819540917873,296.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44793701171875,0.5140483379364014,0.050000000745058,0.0358824655413627,296.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.44793701171875,0.5140483379364014,0.050000000745058,0.0485819540917873,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44793701171875,0.5140483379364014,0.050000000745058,0.2304518669843673,293.4486694335937,291.1499938964844,285.3500061035156,284.9868469238281,293.4947204589844,296.7827453613281,293.4521789550781,1.0,0.1676518470048904,1.0,0.0,0.2895596921443939,1.0,-0.4915701448917389,2.421068984403973e-06,0.4915677011013031,-0.1415795236825943,0.0,0.0,0.0,32.19364929199219,25.0,17.856536865234375,-0.0,34.55513381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540710449219,0.5178130865097046,0.050000000745058,0.0460920296609401,296.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540710449219,0.5178130865097046,0.050000000745058,0.0485371276736259,296.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540710449219,0.5178130865097046,0.050000000745058,0.03584935516119,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540710449219,0.5178130865097046,0.050000000745058,0.0485371276736259,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540710449219,0.5178130865097046,0.050000000745058,0.2302392274141311,293.45465087890625,291.1499938964844,285.3500061035156,284.98883056640625,293.48846435546875,296.7831726074219,293.4573669433594,1.0,0.1663815379142761,1.0,0.0,0.2472310960292816,1.0,-0.4912956357002258,3.4827821764338296e-06,0.4912921488285064,-0.1419125199317932,0.0,0.0,0.0,31.05267906188965,25.0,13.543370246887209,-0.0,33.96406173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4587707519531,0.5222747325897217,0.050000000745058,0.0460449792444705,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4587707519531,0.5222747325897217,0.050000000745058,0.0484875813126564,296.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4587707519531,0.5222747325897217,0.050000000745058,0.0358127616345882,296.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4587707519531,0.5222747325897217,0.050000000745058,0.0484875813126564,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4587707519531,0.5222747325897217,0.050000000745058,0.2300042062997818,293.4591979980469,291.1499938964844,285.3500061035156,284.9909362792969,293.4813232421875,296.7836608886719,293.461181640625,1.0,0.1653735637664795,1.0,0.0,0.2031388282775879,1.0,-0.4906052947044372,5.141061592439655e-06,0.4906001389026642,-0.1419109106063842,0.0,0.0,0.0,29.791522979736328,25.0,9.377942085266112,-0.0,33.48445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.5280246734619141,0.050000000745058,0.0459891073405742,296.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.5280246734619141,0.050000000745058,0.0484287440776824,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.5280246734619141,0.050000000745058,0.0357693061232566,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.5280246734619141,0.050000000745058,0.0484287440776824,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.5280246734619141,0.050000000745058,0.229725107550621,293.462158203125,291.1499938964844,285.3500061035156,284.9931030273437,293.4734802246094,296.7841186523437,293.4635009765625,1.0,0.1647509485483169,1.0,0.0,0.1625110656023025,1.0,-0.4933607876300812,7.499055300286272e-06,0.4933533072471618,-0.1453881710767746,0.0,0.0,0.0,28.294109344482425,25.0,5.445651054382324,-0.0,33.16047286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0261047445237636,296.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0274895522743463,296.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0203036908060312,296.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0274895522743463,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.1303986012935638,293.4500427246094,291.1499938964844,285.3500061035156,284.9975280761719,293.4042358398437,296.7851257324219,293.4512939453125,1.0,0.1738046258687973,1.0,0.0,0.0812555328011512,1.0,-0.2785843908786773,8.92273528734222e-05,0.2784951627254486,-0.0862947627902031,0.0,0.0,0.0,3.002997636795044,45.0,-10.541170120239258,-0.0,21.770885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0261047445237636,296.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0274895522743463,296.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0203036908060312,296.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.0274895522743463,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45147705078125,0.7251339554786682,0.050000000745058,0.1303986012935638,293.4500427246094,291.1499938964844,285.3500061035156,284.9975280761719,293.4042358398437,296.7851257324219,293.4512939453125,1.0,0.1738046258687973,1.0,0.0,0.0812555328011512,1.0,-0.2785843908786773,8.92273528734222e-05,0.2784951627254486,-0.0862947627902031,0.0,0.0,0.0,3.002997636795044,45.0,-10.541170120239258,-0.0,21.770885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,3.815561649389565e-05,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,4.017970059067011e-05,296.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,2.9676590202143416e-05,296.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,4.017970059067011e-05,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,0.0001905951939988,293.4471435546875,291.1499938964844,285.3500061035156,285.001953125,292.21832275390625,295.5315246582031,293.44586181640625,1.0,0.1963086724281311,1.0,0.0,0.0,1.0,-0.0003230998991057,0.0001354719424853,0.0001876279566204,-0.015789296478033,0.0,0.0,0.0,-0.1286584585905075,65.0,-41.7817611694336,-0.0,0.0423136427998542,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,3.815561649389565e-05,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,4.017970059067011e-05,296.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,2.9676590202143416e-05,296.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,4.017970059067011e-05,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486389160156,0.8610436916351318,0.050000000745058,0.0001905951939988,293.4471435546875,291.1499938964844,285.3500061035156,285.001953125,292.21832275390625,295.5315246582031,293.44586181640625,1.0,0.1963086724281311,1.0,0.0,0.0,1.0,-0.0003230998991057,0.0001354719424853,0.0001876279566204,-0.015789296478033,0.0,0.0,0.0,-0.1286584585905075,65.0,-41.7817611694336,-0.0,0.0423136427998542,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4489440917969,0.8413958549499512,0.050000000745058,4.101787635590881e-05,296.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4489440917969,0.8413958549499512,0.050000000745058,4.319379877415486e-05,296.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.44891357421875,0.8413958549499512,0.050000000745058,3.190279312548228e-05,296.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44891357421875,0.8413958549499512,0.050000000745058,4.319379877415486e-05,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.448974609375,0.8413958549499512,0.050000000745058,0.0002048927854048,293.4483947753906,291.1499938964844,285.3500061035156,285.0062561035156,292.19793701171875,292.98541259765625,293.44012451171875,1.0,0.2280845195055008,1.0,0.0,0.0,1.0,-0.000364454841474,0.0001822306076064,0.0001822242338676,-0.0167461894452571,0.0,0.0,0.0,-0.1365642547607422,85.0,-11.666218757629396,-0.0,0.0612277947366237,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4489440917969,0.8413958549499512,0.050000000745058,4.101787635590881e-05,296.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4489440917969,0.8413958549499512,0.050000000745058,4.319379877415486e-05,296.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.44891357421875,0.8413958549499512,0.050000000745058,3.190279312548228e-05,296.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44891357421875,0.8413958549499512,0.050000000745058,4.319379877415486e-05,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.448974609375,0.8413958549499512,0.050000000745058,0.0002048927854048,293.4483947753906,291.1499938964844,285.3500061035156,285.0062561035156,292.19793701171875,292.98541259765625,293.44012451171875,1.0,0.2280845195055008,1.0,0.0,0.0,1.0,-0.000364454841474,0.0001822306076064,0.0001822242338676,-0.0167461894452571,0.0,0.0,0.0,-0.1365642547607422,85.0,-11.666218757629396,-0.0,0.0612277947366237,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488830566406,0.6357114315032959,0.050000000745058,9.845762542681769e-05,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488525390625,0.6357114315032959,0.050000000745058,0.0001036806206684,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488525390625,0.6357114315032959,0.050000000745058,7.657815149286762e-05,296.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488525390625,0.6357114315032959,0.050000000745058,0.0001036806206684,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4489440917969,0.6357114315032959,0.050000000745058,0.0004918162012472,293.4476623535156,291.1499938964844,285.3500061035156,285.0103759765625,292.15802001953125,290.9815368652344,293.4308166503906,1.0,0.2696509957313537,1.0,0.0,0.0,1.0,-0.0005083769210614,0.000254191836575,0.0002541850844863,-0.0177688747644424,0.0,0.0,0.0,-0.1412824690341949,105.0,-11.031614303588867,-0.0,0.2051590979099273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488830566406,0.6357114315032959,0.050000000745058,9.845762542681769e-05,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488525390625,0.6357114315032959,0.050000000745058,0.0001036806206684,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488525390625,0.6357114315032959,0.050000000745058,7.657815149286762e-05,296.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488525390625,0.6357114315032959,0.050000000745058,0.0001036806206684,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4489440917969,0.6357114315032959,0.050000000745058,0.0004918162012472,293.4476623535156,291.1499938964844,285.3500061035156,285.0103759765625,292.15802001953125,290.9815368652344,293.4308166503906,1.0,0.2696509957313537,1.0,0.0,0.0,1.0,-0.0005083769210614,0.000254191836575,0.0002541850844863,-0.0177688747644424,0.0,0.0,0.0,-0.1412824690341949,105.0,-11.031614303588867,-0.0,0.2051590979099273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4553527832031,0.676468551158905,0.050000000745058,8.083430293481797e-05,296.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4552307128906,0.676468551158905,0.050000000745058,8.512241765856743e-05,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4550476074219,0.676468551158905,0.050000000745058,6.287112773861736e-05,296.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.455078125,0.676468551158905,0.050000000745058,8.512241765856743e-05,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45587158203125,0.676468551158905,0.050000000745058,0.0004037840990349,293.4571228027344,291.1499938964844,285.3500061035156,285.0122985839844,292.1265563964844,290.1563720703125,293.4245300292969,1.0,0.2941000461578369,1.0,0.0,0.0,1.0,-0.0006044743349775,0.0003022406308446,0.0003022336750291,-0.0182848330587148,0.0,0.0,0.0,-0.1462171822786331,105.0,-12.887754440307615,-0.0,0.2003506869077682,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4689636230469,0.6267809271812439,0.050000000745058,0.0001034201559377,296.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4686279296875,0.6267809271812439,0.050000000745058,0.0001089064098778,296.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.468017578125,0.6267809271812439,0.050000000745058,8.043790148803964e-05,296.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4682006835937,0.6267809271812439,0.050000000745058,0.0001089064098778,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.47052001953125,0.6267809271812439,0.050000000745058,0.0005166050978004,293.4713439941406,291.1499938964844,285.3500061035156,285.0141296386719,292.0866394042969,289.436767578125,293.41705322265625,1.0,0.3210275173187256,1.0,0.0,0.0,1.0,-0.0007200437248684,0.0003600254422053,0.000360018282663,-0.0187954232096672,0.0,0.0,0.0,-0.1487399935722351,125.0,-15.327378273010254,-0.0,0.3054644763469696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4669494628906,0.5643551349639893,0.050000000745058,0.0001431546988897,296.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.46661376953125,0.5643551349639893,0.050000000745058,0.0001507487904746,296.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4660339355469,0.5643551349639893,0.050000000745058,0.0001113425387302,296.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4661865234375,0.5643551349639893,0.050000000745058,0.0001507487904746,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4684753417969,0.5643551349639893,0.050000000745058,0.0007150873425416,293.4684143066406,291.1499938964844,285.3500061035156,285.0174255371094,291.98345947265625,288.26837158203125,293.3980407714844,1.0,0.3821276426315307,1.0,0.0,0.0,1.0,-0.0010202382691204,0.0005101228598505,0.0005101153510622,-0.0197720546275377,0.0,0.0,0.0,-0.1534379124641418,145.0,-21.65167999267578,-0.0,0.5996559858322144,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4669494628906,0.5643551349639893,0.050000000745058,0.0001431546988897,296.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.46661376953125,0.5643551349639893,0.050000000745058,0.0001507487904746,296.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4660339355469,0.5643551349639893,0.050000000745058,0.0001113425387302,296.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4661865234375,0.5643551349639893,0.050000000745058,0.0001507487904746,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4684753417969,0.5643551349639893,0.050000000745058,0.0007150873425416,293.4684143066406,291.1499938964844,285.3500061035156,285.0174255371094,291.98345947265625,288.26837158203125,293.3980407714844,1.0,0.3821276426315307,1.0,0.0,0.0,1.0,-0.0010202382691204,0.0005101228598505,0.0005101153510622,-0.0197720546275377,0.0,0.0,0.0,-0.1534379124641418,145.0,-21.65167999267578,-0.0,0.5996559858322144,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.462646484375,0.5109436511993408,0.050000000745058,0.0002018029335886,296.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4623107910156,0.5109436511993408,0.050000000745058,0.0002125082100974,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.46173095703125,0.5109436511993408,0.050000000745058,0.0001569578453199,296.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.5109436511993408,0.050000000745058,0.0002125082100974,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4641418457031,0.5109436511993408,0.050000000745058,0.0010080474894493,293.4622497558594,291.1499938964844,285.3500061035156,285.0201721191406,291.84051513671875,287.40625,293.37237548828125,1.0,0.4529817402362823,1.0,0.0,0.0,1.0,-0.0014343431685119,0.0007171755423769,0.0007171676843427,-0.0206424817442893,0.0,0.0,0.0,-0.15570168197155,165.0,-30.013959884643555,-0.0,1.1897552013397217,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.462646484375,0.5109436511993408,0.050000000745058,0.0002018029335886,296.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4623107910156,0.5109436511993408,0.050000000745058,0.0002125082100974,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.46173095703125,0.5109436511993408,0.050000000745058,0.0001569578453199,296.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.5109436511993408,0.050000000745058,0.0002125082100974,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4641418457031,0.5109436511993408,0.050000000745058,0.0010080474894493,293.4622497558594,291.1499938964844,285.3500061035156,285.0201721191406,291.84051513671875,287.40625,293.37237548828125,1.0,0.4529817402362823,1.0,0.0,0.0,1.0,-0.0014343431685119,0.0007171755423769,0.0007171676843427,-0.0206424817442893,0.0,0.0,0.0,-0.15570168197155,165.0,-30.013959884643555,-0.0,1.1897552013397217,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4583740234375,0.4830301702022552,0.050000000745058,0.0002733099099714,296.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4580078125,0.4830301702022552,0.050000000745058,0.0002878085069824,296.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.45733642578125,0.4830301702022552,0.050000000745058,0.0002125743776559,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.4830301702022552,0.050000000745058,0.0002878085069824,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4600830078125,0.4830301702022552,0.050000000745058,0.0013652396155521,293.4563903808594,291.1499938964844,285.3500061035156,285.022216796875,291.64599609375,286.7846069335937,293.3385314941406,1.0,0.5335909128189087,1.0,0.0,0.0,1.0,-0.0019917022436857,0.0009958551963791,0.0009958470473065,-0.0213559363037347,0.0,0.0,0.0,-0.1553292423486709,185.0,-40.74582290649414,-0.0,2.24056363105774,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4583740234375,0.4830301702022552,0.050000000745058,0.0002733099099714,296.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4580078125,0.4830301702022552,0.050000000745058,0.0002878085069824,296.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.45733642578125,0.4830301702022552,0.050000000745058,0.0002125743776559,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.4830301702022552,0.050000000745058,0.0002878085069824,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4600830078125,0.4830301702022552,0.050000000745058,0.0013652396155521,293.4563903808594,291.1499938964844,285.3500061035156,285.022216796875,291.64599609375,286.7846069335937,293.3385314941406,1.0,0.5335909128189087,1.0,0.0,0.0,1.0,-0.0019917022436857,0.0009958551963791,0.0009958470473065,-0.0213559363037347,0.0,0.0,0.0,-0.1553292423486709,185.0,-40.74582290649414,-0.0,2.24056363105774,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4561462402344,0.4701148271560669,0.050000000745058,0.0003099467139691,296.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4556884765625,0.4701148271560669,0.050000000745058,0.0003263888065703,296.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.454833984375,0.4701148271560669,0.050000000745058,0.0002410696615697,296.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4552001953125,0.4701148271560669,0.050000000745058,0.0003263888065703,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.45819091796875,0.4701148271560669,0.050000000745058,0.0015482479939237,293.4534912109375,291.1499938964844,285.3500061035156,285.0230712890625,291.4994201660156,286.5025329589844,293.31353759765625,1.0,0.5866298079490662,1.0,0.0,0.0,1.0,-0.0024085510522127,0.0012042796006426,0.0012042713351547,-0.0216905828565359,0.0,0.0,0.0,-0.1543400287628173,185.0,-48.4978141784668,-0.0,3.075762987136841,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
