time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45721435546875,0.4566270112991333,0.050000000745058,0.0003430663491599,296.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4566345214844,0.4566270112991333,0.050000000745058,0.0003612653817981,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4555358886719,0.4566270112991333,0.050000000745058,0.0002668293891474,296.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4560546875,0.4566270112991333,0.050000000745058,0.0003612653817981,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.45977783203125,0.4566270112991333,0.050000000745058,0.0017136874375864,293.4554443359375,291.1499938964844,285.3500061035156,285.0234680175781,291.3876647949219,286.34527587890625,293.294677734375,1.0,0.6239277124404907,1.0,0.0,0.0,1.0,-0.0027255034074187,0.0013627557782456,0.0013627475127577,-0.0218701846897602,0.0,0.0,0.0,-0.1526607871055603,205.0,-54.266075134277344,-0.0,3.855308771133423,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4461669921875,0.4411408305168152,0.050000000745058,0.0003855881222989,296.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44561767578125,0.4411408305168152,0.050000000745058,0.0004060428473167,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4445495605469,0.4411408305168152,0.050000000745058,0.0002999018761329,296.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.445068359375,0.4411408305168152,0.050000000745058,0.0004060428473167,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486694335937,0.4411408305168152,0.050000000745058,0.0019260924309492,293.4398193359375,291.1499938964844,285.3500061035156,285.02374267578125,291.2308349609375,286.17877197265625,293.268798828125,1.0,0.6727532744407654,1.0,0.0,0.0,1.0,-0.0031701659318059,0.0015850871568545,0.0015850787749513,-0.0220426674932241,0.0,0.0,0.0,-0.1498624235391616,205.0,-62.13937377929688,-0.0,5.0453410148620605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4314270019531,0.4201314151287079,0.050000000745058,0.0004605841531883,296.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4308776855469,0.4201314151287079,0.050000000745058,0.0004850173136219,296.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4298400878906,0.4201314151287079,0.050000000745058,0.0003582321223802,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43035888671875,0.4201314151287079,0.050000000745058,0.0004850173136219,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4338684082031,0.4201314151287079,0.050000000745058,0.0023007132112979,293.4191589355469,291.1499938964844,285.3500061035156,285.0237731933594,291.0537414550781,286.0409545898437,293.2396545410156,1.0,0.7240390181541443,1.0,0.0,0.0,1.0,-0.0036735145840793,0.0018367614829912,0.0018367531010881,-0.0221541244536638,0.0,0.0,0.0,-0.1444641053676605,225.0,-70.84500122070312,-0.0,6.991696834564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.3876769840717315,0.050000000745058,0.0006237517809495,296.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38604736328125,0.3876769840717315,0.050000000745058,0.0006568406242877,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3851013183594,0.3876769840717315,0.050000000745058,0.0004851402482017,296.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.38555908203125,0.3876769840717315,0.050000000745058,0.0006568406242877,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3888244628906,0.3876769840717315,0.050000000745058,0.0031157692428678,293.3573303222656,291.1499938964844,285.3500061035156,285.0230407714844,290.6358947753906,285.8329467773437,293.1706848144531,1.0,0.833908200263977,1.0,0.0,0.0,1.0,-0.0048771533183753,0.0024385808501392,0.002438572468236,-0.0221883654594421,0.0,0.0,0.0,-0.1305266916751861,245.0,-91.02971649169922,-0.0,12.605854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.3876769840717315,0.050000000745058,0.0006237517809495,296.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38604736328125,0.3876769840717315,0.050000000745058,0.0006568406242877,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3851013183594,0.3876769840717315,0.050000000745058,0.0004851402482017,296.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.38555908203125,0.3876769840717315,0.050000000745058,0.0006568406242877,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3888244628906,0.3876769840717315,0.050000000745058,0.0031157692428678,293.3573303222656,291.1499938964844,285.3500061035156,285.0230407714844,290.6358947753906,285.8329467773437,293.1706848144531,1.0,0.833908200263977,1.0,0.0,0.0,1.0,-0.0048771533183753,0.0024385808501392,0.002438572468236,-0.0221883654594421,0.0,0.0,0.0,-0.1305266916751861,245.0,-91.02971649169922,-0.0,12.605854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3155212402344,0.3634782433509826,0.050000000745058,0.000771771708969,296.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3150634765625,0.3634782433509826,0.050000000745058,0.0008127127657644,296.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3141784667969,0.3634782433509826,0.050000000745058,0.0006002669106237,296.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.3634782433509826,0.050000000745058,0.0008127127657644,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.3634782433509826,0.050000000745058,0.0038551595062017,293.2613830566406,291.1499938964844,285.3500061035156,285.02117919921875,290.1320495605469,285.6921081542969,293.0854797363281,1.0,0.9535035490989684,1.0,0.0,0.0,1.0,-0.0063817384652793,0.0031908734235912,0.003190865041688,-0.0219637267291545,0.0,0.0,0.0,-0.1140436828136444,265.0,-115.2463150024414,-0.0,20.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3155212402344,0.3634782433509826,0.050000000745058,0.000771771708969,296.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3150634765625,0.3634782433509826,0.050000000745058,0.0008127127657644,296.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3141784667969,0.3634782433509826,0.050000000745058,0.0006002669106237,296.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.3634782433509826,0.050000000745058,0.0008127127657644,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.3634782433509826,0.050000000745058,0.0038551595062017,293.2613830566406,291.1499938964844,285.3500061035156,285.02117919921875,290.1320495605469,285.6921081542969,293.0854797363281,1.0,0.9535035490989684,1.0,0.0,0.0,1.0,-0.0063817384652793,0.0031908734235912,0.003190865041688,-0.0219637267291545,0.0,0.0,0.0,-0.1140436828136444,265.0,-115.2463150024414,-0.0,20.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301025390625,0.3794223666191101,0.050000000745058,0.0006664973916485,296.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.22967529296875,0.3794223666191101,0.050000000745058,0.0007018538308329,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288818359375,0.3794223666191101,0.050000000745058,0.0005183868925087,296.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.229248046875,0.3794223666191101,0.050000000745058,0.0007018538308329,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2319641113281,0.3794223666191101,0.050000000745058,0.0033292924053967,293.14892578125,291.1499938964844,285.3500061035156,285.0180358886719,289.5717163085937,285.5928039550781,293.11474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384767070412,0.0035692427773028,0.0035692339297384,-0.0233629122376441,0.0,0.0,0.0,-0.1286583244800567,285.0,-71.00216674804688,-0.0,19.816978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301025390625,0.3794223666191101,0.050000000745058,0.0006664973916485,296.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.22967529296875,0.3794223666191101,0.050000000745058,0.0007018538308329,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288818359375,0.3794223666191101,0.050000000745058,0.0005183868925087,296.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.229248046875,0.3794223666191101,0.050000000745058,0.0007018538308329,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2319641113281,0.3794223666191101,0.050000000745058,0.0033292924053967,293.14892578125,291.1499938964844,285.3500061035156,285.0180358886719,289.5717163085937,285.5928039550781,293.11474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384767070412,0.0035692427773028,0.0035692339297384,-0.0233629122376441,0.0,0.0,0.0,-0.1286583244800567,285.0,-71.00216674804688,-0.0,19.816978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632385253906,0.3787921369075775,0.050000000745058,0.0006699558580294,296.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1628723144531,0.3787921369075775,0.050000000745058,0.0007054958259686,296.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.3787921369075775,0.050000000745058,0.0005210767849348,296.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624755859375,0.3787921369075775,0.050000000745058,0.0007054958259686,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.3787921369075775,0.050000000745058,0.0033465684391558,293.0649719238281,291.1499938964844,285.3500061035156,285.01348876953125,289.06610107421875,285.5202941894531,293.138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383630856871,0.0035691859666258,0.0035691771190613,-0.0234899278730154,0.0,0.0,0.0,-0.1295274496078491,305.0,-42.4288330078125,-0.0,19.919458389282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632385253906,0.3787921369075775,0.050000000745058,0.0006699558580294,296.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1628723144531,0.3787921369075775,0.050000000745058,0.0007054958259686,296.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.3787921369075775,0.050000000745058,0.0005210767849348,296.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1624755859375,0.3787921369075775,0.050000000745058,0.0007054958259686,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.3787921369075775,0.050000000745058,0.0033465684391558,293.0649719238281,291.1499938964844,285.3500061035156,285.01348876953125,289.06610107421875,285.5202941894531,293.138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383630856871,0.0035691859666258,0.0035691771190613,-0.0234899278730154,0.0,0.0,0.0,-0.1295274496078491,305.0,-42.4288330078125,-0.0,19.919458389282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344299316406,0.3787921965122223,0.050000000745058,0.000669955916237,296.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1340637207031,0.3787921965122223,0.050000000745058,0.0007054958841763,296.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13336181640625,0.3787921965122223,0.050000000745058,0.0005210768431425,296.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1337280273437,0.3787921965122223,0.050000000745058,0.0007054958841763,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360778808594,0.3787921965122223,0.050000000745058,0.0033465686719864,293.0303039550781,291.1499938964844,285.3500061035156,285.0106506347656,288.83709716796875,285.4926452636719,293.1383361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383658796548,0.0035691873636096,0.0035691785160452,-0.0235606841742992,0.0,0.0,0.0,-0.1301209181547165,305.0,-39.83230209350586,-0.0,19.91945075988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084289550781,0.3787922263145447,0.050000000745058,0.000669955916237,296.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.3787922263145447,0.050000000745058,0.0007054958841763,296.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.107421875,0.3787922263145447,0.050000000745058,0.0005210768431425,296.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.3787922263145447,0.050000000745058,0.0007054958841763,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1100158691406,0.3787922263145447,0.050000000745058,0.0033465686719864,292.9999389648437,291.1499938964844,285.3500061035156,285.0074157714844,288.62261962890625,285.4695739746094,293.1360168457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383668109774,0.0035691878292709,0.0035691789817065,-0.0235892962664365,0.0,0.0,0.0,-0.1303609162569046,325.0,-38.88241195678711,-0.0,19.919443130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.3787924945354461,0.050000000745058,0.0006699551013298,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0633544921875,0.3787924945354461,0.050000000745058,0.0007054949528537,296.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0627136230469,0.3787924945354461,0.050000000745058,0.0005210762028582,296.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0630187988281,0.3787924945354461,0.050000000745058,0.0007054949528537,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650939941406,0.3787924945354461,0.050000000745058,0.0033465644810348,292.9501953125,291.1499938964844,285.3500061035156,284.999755859375,288.232177734375,285.4339904785156,293.1291198730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383626200258,0.0035691857337951,0.0035691768862307,-0.02347057685256,0.0,0.0,0.0,-0.1293652653694152,345.0,-38.35408401489258,-0.0,19.91940116882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.3787924945354461,0.050000000745058,0.0006699551013298,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0633544921875,0.3787924945354461,0.050000000745058,0.0007054949528537,296.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0627136230469,0.3787924945354461,0.050000000745058,0.0005210762028582,296.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0630187988281,0.3787924945354461,0.050000000745058,0.0007054949528537,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650939941406,0.3787924945354461,0.050000000745058,0.0033465644810348,292.9501953125,291.1499938964844,285.3500061035156,284.999755859375,288.232177734375,285.4339904785156,293.1291198730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383626200258,0.0035691857337951,0.0035691768862307,-0.02347057685256,0.0,0.0,0.0,-0.1293652653694152,345.0,-38.35408401489258,-0.0,19.91940116882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0275573730469,0.3787927627563476,0.050000000745058,0.0006699540535919,296.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272827148437,0.3787927627563476,0.050000000745058,0.0007054939051158,296.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0267028808594,0.3787927627563476,0.050000000745058,0.0005210753879509,296.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.3787927627563476,0.050000000745058,0.0007054939051158,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02886962890625,0.3787927627563476,0.050000000745058,0.0033465593587607,292.9132080078125,291.1499938964844,285.3500061035156,284.9903259277344,287.8890075683594,285.4093322753906,293.1205749511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383514441549,0.0035691801458597,0.0035691712982952,-0.0231699720025062,0.0,0.0,0.0,-0.1268441081047058,365.0,-38.256160736083984,-0.0,19.91935539245605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0275573730469,0.3787927627563476,0.050000000745058,0.0006699540535919,296.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272827148437,0.3787927627563476,0.050000000745058,0.0007054939051158,296.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0267028808594,0.3787927627563476,0.050000000745058,0.0005210753879509,296.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.3787927627563476,0.050000000745058,0.0007054939051158,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02886962890625,0.3787927627563476,0.050000000745058,0.0033465593587607,292.9132080078125,291.1499938964844,285.3500061035156,284.9903259277344,287.8890075683594,285.4093322753906,293.1205749511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383514441549,0.0035691801458597,0.0035691712982952,-0.0231699720025062,0.0,0.0,0.0,-0.1268441081047058,365.0,-38.256160736083984,-0.0,19.91935539245605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.998779296875,0.3787930309772491,0.050000000745058,0.0006699530640617,296.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9985046386719,0.3787930309772491,0.050000000745058,0.0007054927991703,296.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9980163574219,0.3787930309772491,0.050000000745058,0.0005210745730437,296.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9982604980469,0.3787930309772491,0.050000000745058,0.0007054927991703,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0,0.3787930309772491,0.050000000745058,0.0033465542364865,292.88653564453125,291.1499938964844,285.35223388671875,284.9814758300781,287.5873413085937,285.3925476074219,293.1108093261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383379399776,0.0035691731609404,0.0035691645462065,-0.0227952823042869,0.0,0.0,0.0,-0.1237016543745994,385.0,-38.19891357421875,-0.0,19.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.998779296875,0.3787930309772491,0.050000000745058,0.0006699530640617,296.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9985046386719,0.3787930309772491,0.050000000745058,0.0007054927991703,296.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9980163574219,0.3787930309772491,0.050000000745058,0.0005210745730437,296.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9982604980469,0.3787930309772491,0.050000000745058,0.0007054927991703,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0,0.3787930309772491,0.050000000745058,0.0033465542364865,292.88653564453125,291.1499938964844,285.35223388671875,284.9814758300781,287.5873413085937,285.3925476074219,293.1108093261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383379399776,0.0035691731609404,0.0035691645462065,-0.0227952823042869,0.0,0.0,0.0,-0.1237016543745994,385.0,-38.19891357421875,-0.0,19.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828796386719,0.3787932097911834,0.050000000745058,0.0006699523073621,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9826354980469,0.3787932097911834,0.050000000745058,0.0007054920424707,296.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9821472167969,0.3787932097911834,0.050000000745058,0.0005210739909671,296.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9823608398437,0.3787932097911834,0.050000000745058,0.0007054920424707,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9840087890625,0.3787932097911834,0.050000000745058,0.0033465505111962,292.8734130859375,291.1499938964844,285.356201171875,284.97711181640625,287.404052734375,285.38494873046875,293.1034851074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138327229768,0.0035691680386662,0.0035691594239324,-0.0225136280059814,0.0,0.0,0.0,-0.1213395148515701,385.0,-38.15150833129883,-0.0,19.91928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9761657714844,0.3787932991981506,0.050000000745058,0.0006699518999084,296.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759216308594,0.3787932991981506,0.050000000745058,0.0007054915768094,296.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9754333496094,0.3787932991981506,0.050000000745058,0.0005210736999288,296.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9756774902344,0.3787932991981506,0.050000000745058,0.0007054915768094,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9772644042969,0.3787932991981506,0.050000000745058,0.0033465484157204,292.86822509765625,291.1499938964844,285.3587646484375,284.9755249023437,287.3225402832031,285.3822021484375,293.099853515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383225731551,0.0035691654775291,0.0035691568627953,-0.0223775338381528,0.0,0.0,0.0,-0.1201981455087661,405.0,-38.12572860717773,-0.0,19.91926383972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9668884277344,0.3787934184074402,0.050000000745058,0.0006699514924548,296.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9666442871094,0.3787934184074402,0.050000000745058,0.0007054911693558,296.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9662170410156,0.3787934184074402,0.050000000745058,0.0005210733506828,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9664306640625,0.3787934184074402,0.050000000745058,0.0007054911693558,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.96795654296875,0.3787934184074402,0.050000000745058,0.0033465463202446,292.8617553710937,291.1499938964844,285.3635559082031,284.9736022949219,287.20318603515625,285.3792724609375,293.09393310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383146569132,0.0035691615194082,0.003569153137505,-0.0221615824848413,0.0,0.0,0.0,-0.1183870658278465,405.0,-38.07944869995117,-0.0,19.919246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.95867919921875,0.3787935674190521,0.050000000745058,0.0006699507939629,296.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9584350585937,0.3787935674190521,0.050000000745058,0.0007054904126562,296.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9580078125,0.3787935674190521,0.050000000745058,0.0005210728268139,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9582214355469,0.3787935674190521,0.050000000745058,0.0007054904126562,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9596862792969,0.3787935674190521,0.050000000745058,0.003346542827785,292.8565673828125,291.1499938964844,285.369384765625,284.97235107421875,287.0906982421875,285.3774719238281,293.0877380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383067406713,0.0035691575612872,0.0035691491793841,-0.0219468940049409,0.0,0.0,0.0,-0.1165866032242775,410.0,-38.02762222290039,-0.0,19.919219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9508056640625,0.378793716430664,0.050000000745058,0.0006699502118863,296.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9505920410156,0.378793716430664,0.050000000745058,0.0007054898305796,296.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9501647949219,0.378793716430664,0.050000000745058,0.0005210723611526,296.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.95037841796875,0.378793716430664,0.050000000745058,0.0007054898305796,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9517517089844,0.378793716430664,0.050000000745058,0.0033465400338172,292.8523864746094,291.1499938964844,285.376953125,284.97174072265625,286.9747619628906,285.376953125,293.0805969238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382978931069,0.003569153137505,0.0035691449884325,-0.0217136349529027,0.0,0.0,0.0,-0.1146304160356521,410.0,-37.96284103393555,-0.0,19.91919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94537353515625,0.3787938356399536,0.050000000745058,0.000669949746225,296.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9451599121094,0.3787938356399536,0.050000000745058,0.0007054893649183,296.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9447631835937,0.3787938356399536,0.050000000745058,0.0005210720701143,296.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449462890625,0.3787938356399536,0.050000000745058,0.0007054893649183,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9462890625,0.3787938356399536,0.050000000745058,0.0033465379383414,292.85009765625,291.1499938964844,285.3839111328125,284.97186279296875,286.8878173828125,285.3776550292969,293.0745544433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382913738489,0.003569149877876,0.0035691414959728,-0.0215307418256998,0.0,0.0,0.0,-0.1130966395139694,410.0,-37.90451431274414,-0.0,19.91917991638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9354553222656,0.3787940442562103,0.050000000745058,0.0006699488731101,296.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.93524169921875,0.3787940442562103,0.050000000745058,0.0007054884335957,296.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93487548828125,0.3787940442562103,0.050000000745058,0.0005210713134147,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.93505859375,0.3787940442562103,0.050000000745058,0.0007054884335957,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.936279296875,0.3787940442562103,0.050000000745058,0.0033465332817286,292.8475341796875,291.1499938964844,285.402099609375,284.973876953125,286.7103576660156,285.3821105957031,293.0603332519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138276938349,0.0035691424272954,0.0035691345110535,-0.021140793338418,0.0,0.0,0.0,-0.1098264902830123,410.0,-37.75825119018555,-0.0,19.91914176940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9354553222656,0.3787940442562103,0.050000000745058,0.0006699488731101,296.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.93524169921875,0.3787940442562103,0.050000000745058,0.0007054884335957,296.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93487548828125,0.3787940442562103,0.050000000745058,0.0005210713134147,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.93505859375,0.3787940442562103,0.050000000745058,0.0007054884335957,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.936279296875,0.3787940442562103,0.050000000745058,0.0033465332817286,292.8475341796875,291.1499938964844,285.402099609375,284.973876953125,286.7103576660156,285.3821105957031,293.0603332519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138276938349,0.0035691424272954,0.0035691345110535,-0.021140793338418,0.0,0.0,0.0,-0.1098264902830123,410.0,-37.75825119018555,-0.0,19.91914176940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0738093480467796,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0777247995138168,296.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0574072711169719,296.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0777247995138168,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.3686929643154144,293.3136291503906,291.1499938964844,285.4237976074219,284.97833251953125,293.8158264160156,296.88409423828125,293.3097229003906,1.0,0.7054729461669922,1.0,0.0,0.4000000059604645,1.0,-0.7865080237388611,2.100168330798624e-06,0.7865058779716492,-0.2113525122404098,0.0,0.0,0.0,772.5203857421875,398.0,346.2455749511719,-0.0,1062.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0738093480467796,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0777247995138168,296.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0574072711169719,296.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.0777247995138168,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3200988769531,0.2717849910259247,0.050000000745058,0.3686929643154144,293.3136291503906,291.1499938964844,285.4237976074219,284.97833251953125,293.8158264160156,296.88409423828125,293.3097229003906,1.0,0.7054729461669922,1.0,0.0,0.4000000059604645,1.0,-0.7865080237388611,2.100168330798624e-06,0.7865058779716492,-0.2113525122404098,0.0,0.0,0.0,772.5203857421875,398.0,346.2455749511719,-0.0,1062.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0668981745839119,296.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0704469978809356,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0520319156348705,296.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0704469978809356,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.334170252084732,293.364990234375,291.1499938964844,285.44873046875,284.985107421875,293.7052917480469,296.84918212890625,293.3754272460937,1.0,0.6183587908744812,1.0,0.0,0.800000011920929,1.0,-0.7128727436065674,4.428630688835257e-07,0.712872326374054,-0.1970656961202621,0.0,0.0,0.0,587.54443359375,386.0,198.82281494140625,-0.0,733.1414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0668981745839119,296.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0704469978809356,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0520319156348705,296.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.0704469978809356,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.2807046473026275,0.050000000745058,0.334170252084732,293.364990234375,291.1499938964844,285.44873046875,284.985107421875,293.7052917480469,296.84918212890625,293.3754272460937,1.0,0.6183587908744812,1.0,0.0,0.800000011920929,1.0,-0.7128727436065674,4.428630688835257e-07,0.712872326374054,-0.1970656961202621,0.0,0.0,0.0,587.54443359375,386.0,198.82281494140625,-0.0,733.1414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3925170898437,0.2847424745559692,0.050000000745058,0.0648603662848472,296.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3925170898437,0.2847424745559692,0.050000000745058,0.0683010891079902,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3925170898437,0.2847424745559692,0.050000000745058,0.0504469498991966,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3925170898437,0.2847424745559692,0.050000000745058,0.0683010891079902,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3925170898437,0.2847424745559692,0.050000000745058,0.3239909410476684,293.3945007324219,291.1499938964844,285.4623718261719,284.98931884765625,293.6714782714844,296.8369140625,293.4042663574219,1.0,0.5902460813522339,1.0,0.0,1.0,1.0,-0.6911207437515259,3.988724017744971e-07,0.6911203265190125,-0.1927123963832855,0.0,0.0,0.0,533.0130615234375,386.0,154.69187927246094,-0.0,645.4779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.2882834672927856,0.050000000745058,0.0633582919836044,296.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.2882834672927856,0.050000000745058,0.0667193382978439,296.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.2882834672927856,0.050000000745058,0.0492786727845668,296.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.2882834672927856,0.050000000745058,0.0667193382978439,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.2882834672927856,0.050000000745058,0.3164878189563751,293.4209899902344,291.1499938964844,285.47674560546875,284.9940490722656,293.6466979980469,296.8273010253906,293.42987060546875,1.0,0.5685830116271973,1.0,0.0,0.9627389311790466,1.0,-0.6751108169555664,3.8866312479513e-07,0.675110399723053,-0.1894982159137725,0.0,0.0,0.0,492.8208312988281,374.0,121.85506439208984,-0.0,583.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.44500732421875,0.2916270196437835,0.050000000745058,0.0621196255087852,296.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.44500732421875,0.2916270196437835,0.050000000745058,0.0654149577021598,296.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44500732421875,0.2916270196437835,0.050000000745058,0.0483152642846107,296.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.44500732421875,0.2916270196437835,0.050000000745058,0.0654149577021598,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44500732421875,0.2916270196437835,0.050000000745058,0.3103004097938537,293.44659423828125,291.1499938964844,285.4934997558594,284.9998779296875,293.6269836425781,296.819091796875,293.45440673828125,1.0,0.550020158290863,1.0,0.0,0.9215142726898192,1.0,-0.6619098782539368,3.82244792263009e-07,0.6619094610214233,-0.1868372559547424,0.0,0.0,0.0,459.6782836914063,374.0,94.6041488647461,-0.0,534.1394653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.46319580078125,0.2939483523368835,0.050000000745058,0.0613416023552417,296.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.46319580078125,0.2939483523368835,0.050000000745058,0.0645956620573997,296.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46319580078125,0.2939483523368835,0.050000000745058,0.0477101355791091,296.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.46319580078125,0.2939483523368835,0.050000000745058,0.0645956620573997,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.46319580078125,0.2939483523368835,0.050000000745058,0.3064140081405639,293.4646301269531,291.1499938964844,285.50762939453125,285.0050354003906,293.6153259277344,296.8139038085937,293.4716186523437,1.0,0.5379971861839294,1.0,0.0,0.8882167935371399,1.0,-0.6536166667938232,3.795104248638381e-07,0.6536162495613098,-0.1851617246866226,0.0,0.0,0.0,438.8617248535156,362.0,77.56103515625,-0.0,503.89947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0600678250193595,296.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0632543116807937,296.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0467194207012653,296.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0632543116807937,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.3000512421131134,293.497314453125,291.1499938964844,285.5411682128906,285.0179748535156,293.5990295410156,296.8058166503906,293.5025939941406,1.0,0.5176236629486084,1.0,0.0,0.8136946558952332,1.0,-0.6400441527366638,3.807350879014848e-07,0.6400437355041504,-0.1824194192886352,0.0,0.0,0.0,404.7822265625,350.0,50.6338119506836,-0.0,455.6961059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
