time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0600678250193595,296.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0632543116807937,296.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0467194207012653,296.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.0632543116807937,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.2981637418270111,0.050000000745058,0.3000512421131134,293.497314453125,291.1499938964844,285.5411682128906,285.0179748535156,293.5990295410156,296.8058166503906,293.5025939941406,1.0,0.5176236629486084,1.0,0.0,0.8136946558952332,1.0,-0.6400441527366638,3.807350879014848e-07,0.6400437355041504,-0.1824194192886352,0.0,0.0,0.0,404.7822265625,350.0,50.6338119506836,-0.0,455.6961059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0591725446283817,296.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0623115375638008,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0460230894386768,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0623115375638008,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.2955791056156158,293.5213928222656,291.1499938964844,285.5771484375,285.03271484375,293.5914611816406,296.8011169433594,293.5253295898437,1.0,0.50283282995224,1.0,0.0,0.4882167875766754,1.0,-0.6305316090583801,7.697965429542819e-07,0.630530834197998,-0.1805219948291778,0.0,0.0,0.0,380.8299865722656,338.0,33.85226058959961,-0.0,422.9732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0591725446283817,296.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0623115375638008,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0460230894386768,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.0623115375638008,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5205993652344,0.3014704287052154,0.050000000745058,0.2955791056156158,293.5213928222656,291.1499938964844,285.5771484375,285.03271484375,293.5914611816406,296.8011169433594,293.5253295898437,1.0,0.50283282995224,1.0,0.0,0.4882167875766754,1.0,-0.6305316090583801,7.697965429542819e-07,0.630530834197998,-0.1805219948291778,0.0,0.0,0.0,380.8299865722656,338.0,33.85226058959961,-0.0,422.9732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.533935546875,0.3037538230419159,0.050000000745058,0.0585990808904171,296.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.533935546875,0.3037538230419159,0.050000000745058,0.0617076531052589,296.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.533935546875,0.3037538230419159,0.050000000745058,0.0455770604312419,296.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.533935546875,0.3037538230419159,0.050000000745058,0.0617076531052589,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.533935546875,0.3037538230419159,0.050000000745058,0.2927145361900329,293.5345458984375,291.1499938964844,285.6059875488281,285.0450744628906,293.5888977050781,296.7991638183594,293.5376892089844,1.0,0.4941830039024353,1.0,0.0,0.2408536076545715,1.0,-0.6245734095573425,4.655106295103906e-06,0.62456876039505,-0.1794334203004837,0.0,0.0,0.0,365.488037109375,338.0,25.15260887145996,-0.0,404.1886901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5368957519531,0.3046341240406036,0.050000000745058,0.0583867691457271,296.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5368957519531,0.3046341240406036,0.050000000745058,0.0614840798079967,296.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5368957519531,0.3046341240406036,0.050000000745058,0.0454119332134723,296.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5368957519531,0.3046341240406036,0.050000000745058,0.0614840798079967,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5368957519531,0.3046341240406036,0.050000000745058,0.2916540205478668,293.537353515625,291.1499938964844,285.6153564453125,285.0491638183594,293.5885925292969,296.7987365722656,293.5401611328125,1.0,0.4921484887599945,1.0,0.0,0.1627389341592788,1.0,-0.6280031800270081,9.43203212955268e-06,0.6279937624931335,-0.18455870449543,0.0,0.0,0.0,359.80828857421875,326.0,22.396488189697266,-0.0,399.1611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4095458984375,0.3664667904376983,0.050000000745058,0.0007476536557078,296.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4095458984375,0.3664667904376983,0.050000000745058,0.0007873152499087,296.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4095458984375,0.3664667904376983,0.050000000745058,0.0005815083859488,296.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4095458984375,0.3664667904376983,0.050000000745058,0.0007873152499087,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4095458984375,0.3664667904376983,0.050000000745058,0.0037346847821027,293.3740234375,291.1499938964844,285.6352233886719,285.0580139160156,293.4928283691406,296.7197570800781,293.223388671875,1.0,0.6074510216712952,1.0,0.0,0.0,1.0,-0.005819178186357,0.0012639254564419,0.0045552523806691,-0.0190635211765766,0.0,0.0,0.0,-0.0798867717385292,326.0,-162.53680419921875,-0.0,7.790391445159912,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3990478515625,0.4159415662288666,0.050000000745058,0.0004789493104908,296.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3990478515625,0.4159415662288666,0.050000000745058,0.0005043566925451,296.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3990478515625,0.4159415662288666,0.050000000745058,0.0003725161368492,296.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3990478515625,0.4159415662288666,0.050000000745058,0.0005043566925451,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3990478515625,0.4159415662288666,0.050000000745058,0.0023924510460346,293.360595703125,291.1499938964844,285.6556091308594,285.0672302246094,293.2835998535156,295.1561584472656,293.2646179199219,1.0,0.6862685084342957,1.0,0.0,0.0,1.0,-0.0032645734027028,0.0016322175506502,0.0016323559684678,-0.018410287797451,0.0,0.0,0.0,-0.1136994138360023,346.0,-130.73504638671875,-0.0,6.4551262855529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.37957763671875,0.3957851231098175,0.050000000745058,0.0005824774270877,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37957763671875,0.3957851231098175,0.050000000745058,0.0006133767892606,296.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.37957763671875,0.3957851231098175,0.050000000745058,0.000453038024716,296.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.37957763671875,0.3957851231098175,0.050000000745058,0.0006133767892606,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37957763671875,0.3957851231098175,0.050000000745058,0.0029095953796058,293.33514404296875,291.1499938964844,285.6786499023437,285.0778503417969,293.0082397460937,293.7494506835937,293.24139404296875,1.0,0.7784669995307922,1.0,0.0,0.0,1.0,-0.0042062178254127,0.0021031121723353,0.0021031056530773,-0.0178121514618396,0.0,0.0,0.0,-0.0989285558462143,346.0,-120.79969787597656,-0.0,10.137271881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.368842601776123,0.050000000745058,0.0007305782055482,296.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.368842601776123,0.050000000745058,0.0007693340303376,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.368842601776123,0.050000000745058,0.0005682274932041,296.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.368842601776123,0.050000000745058,0.0007693340303376,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.368842601776123,0.050000000745058,0.0036493893712759,293.3008117675781,291.1499938964844,285.6976623535156,285.08673095703125,292.7421264648437,292.8223876953125,293.2008972167969,1.0,0.8551022410392761,1.0,0.0,0.0,1.0,-0.0050842966884374,0.0025421516038477,0.0025421450845897,-0.0173330064862966,0.0,0.0,0.0,-0.0828811302781105,366.0,-129.0650177001953,-0.0,15.40003776550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0006745953578501,296.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0007103814277797,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0005246853106655,296.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0007103814277797,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0033697437029331,293.1810607910156,291.1499938964844,285.7413330078125,285.10760498046875,292.0042724609375,291.26422119140625,293.1256408691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071361772716045,0.0035680921282619,0.0035680851433426,-0.0182635225355625,0.0,0.0,0.0,-0.0854419320821762,386.0,-146.9713897705078,-0.0,20.052032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0006745953578501,296.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0007103814277797,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0005246853106655,296.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0007103814277797,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.26202392578125,0.3779542148113251,0.050000000745058,0.0033697437029331,293.1810607910156,291.1499938964844,285.7413330078125,285.10760498046875,292.0042724609375,291.26422119140625,293.1256408691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071361772716045,0.0035680921282619,0.0035680851433426,-0.0182635225355625,0.0,0.0,0.0,-0.0854419320821762,386.0,-146.9713897705078,-0.0,20.052032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1924743652344,0.3787959218025207,0.050000000745058,0.0006699253572151,296.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1924743652344,0.3787959218025207,0.050000000745058,0.0007054636953398,296.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1924743652344,0.3787959218025207,0.050000000745058,0.0005210530944168,296.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1924743652344,0.3787959218025207,0.050000000745058,0.0007054636953398,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1924743652344,0.3787959218025207,0.050000000745058,0.0033464159350842,293.09295654296875,291.1499938964844,285.78497314453125,285.1289978027344,291.2792053222656,290.0364990234375,293.227294921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381628513336,0.0035690849181264,0.0035690779332071,-0.0180274657905101,0.0,0.0,0.0,-0.0837201178073883,386.0,-51.99578475952149,-0.0,19.91882705688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1904296875,0.3787959218025207,0.050000000745058,0.0006699254154227,296.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1904296875,0.3787959218025207,0.050000000745058,0.0007054636953398,296.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1904296875,0.3787959218025207,0.050000000745058,0.0005210530944168,296.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1904296875,0.3787959218025207,0.050000000745058,0.0007054636953398,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1904296875,0.3787959218025207,0.050000000745058,0.0033464161679148,293.0904235839844,291.1499938964844,285.78643798828125,285.12969970703125,291.2569885253906,290.0018920898437,293.2282409667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381623856723,0.0035690846852958,0.0035690779332071,-0.0180181078612804,0.0,0.0,0.0,-0.0836416557431221,406.0,-51.074798583984375,-0.0,19.91882705688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.000669925706461,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0007054640445858,296.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0005210533272475,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0007054640445858,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0033464177977293,293.0204772949219,291.1499938964844,285.8327331542969,285.1529541015625,290.6049194335937,289.0571594238281,293.24078369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381516754627,0.0035690790973603,0.0035690723452717,-0.0177212730050086,0.0,0.0,0.0,-0.0811527892947197,410.0,-38.2669677734375,-0.0,19.918794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.000669925706461,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0007054640445858,296.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0005210533272475,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0007054640445858,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.3787961304187774,0.050000000745058,0.0033464177977293,293.0204772949219,291.1499938964844,285.8327331542969,285.1529541015625,290.6049194335937,289.0571594238281,293.24078369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381516754627,0.0035690790973603,0.0035690723452717,-0.0177212730050086,0.0,0.0,0.0,-0.0811527892947197,410.0,-38.2669677734375,-0.0,19.918794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073608398437,0.3787962198257446,0.050000000745058,0.0006699258228763,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073608398437,0.3787962198257446,0.050000000745058,0.0007054641610011,296.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073608398437,0.3787962198257446,0.050000000745058,0.0005210534436628,296.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073608398437,0.3787962198257446,0.050000000745058,0.0007054641610011,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073608398437,0.3787962198257446,0.050000000745058,0.0033464182633906,292.9925842285156,291.1499938964844,285.85626220703125,285.1649780273437,290.3126525878906,288.6822814941406,293.2412414550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690763033926,0.0035690697841346,-0.0175701696425676,0.0,0.0,0.0,-0.0798858329653739,410.0,-37.10398864746094,-0.0,19.918779373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0854797363281,0.3787963092327118,0.050000000745058,0.000669925881084,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0854797363281,0.3787963092327118,0.050000000745058,0.0007054642192088,296.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0854797363281,0.3787963092327118,0.050000000745058,0.0005210535018704,296.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0854797363281,0.3787963092327118,0.050000000745058,0.0007054642192088,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0854797363281,0.3787963092327118,0.050000000745058,0.0033464184962213,292.9686889648437,291.1499938964844,285.8800354003906,285.1772155761719,290.0406188964844,288.35919189453125,293.2406921386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381404995918,0.0035690735094249,0.0035690669901669,-0.017417037859559,0.0,0.0,0.0,-0.0786018893122673,410.0,-36.5936279296875,-0.0,19.91876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0006699259392917,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0007054642774164,296.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0005210535018704,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0007054642774164,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0033464187290519,292.93096923828125,291.1499938964844,285.9281005859375,285.202392578125,289.5487976074219,287.8338623046875,293.2380676269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381288580596,0.0035690676886588,0.0035690611694008,-0.0171055495738983,0.0,0.0,0.0,-0.075990229845047,410.0,-36.134239196777344,-0.0,19.91872978210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0006699259392917,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0007054642774164,296.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0005210535018704,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0007054642774164,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0485534667969,0.3787965178489685,0.050000000745058,0.0033464187290519,292.93096923828125,291.1499938964844,285.9281005859375,285.202392578125,289.5487976074219,287.8338623046875,293.2380676269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381288580596,0.0035690676886588,0.0035690611694008,-0.0171055495738983,0.0,0.0,0.0,-0.075990229845047,410.0,-36.134239196777344,-0.0,19.91872978210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.000669925881084,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0007054642192088,296.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0005210535018704,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0007054642192088,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0033464187290519,292.9044189453125,291.1499938964844,285.9767761230469,285.2283935546875,289.1189270019531,287.43511962890625,293.2340087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690618678927,0.0035690555814653,-0.0167899951338768,0.0,0.0,0.0,-0.0733444914221763,410.0,-35.84490966796875,-0.0,19.91869735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.000669925881084,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0007054642192088,296.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0005210535018704,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0007054642192088,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0195617675781,0.3787967264652252,0.050000000745058,0.0033464187290519,292.9044189453125,291.1499938964844,285.9767761230469,285.2283935546875,289.1189270019531,287.43511962890625,293.2340087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690618678927,0.0035690555814653,-0.0167899951338768,0.0,0.0,0.0,-0.0733444914221763,410.0,-35.84490966796875,-0.0,19.91869735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0006699258228763,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0007054641027934,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0005210533854551,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0007054641027934,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.00334641803056,292.8875732421875,291.1499938964844,286.0258178710937,285.25506591796875,288.74713134765625,287.138916015625,293.22857666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690497606992,-0.0164753813296556,0.0,0.0,0.0,-0.0707066878676414,410.0,-35.577884674072266,-0.0,19.918664932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0006699258228763,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0007054641027934,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0005210533854551,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.0007054641027934,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9977111816406,0.3787969052791595,0.050000000745058,0.00334641803056,292.8875732421875,291.1499938964844,286.0258178710937,285.25506591796875,288.74713134765625,287.138916015625,293.22857666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690497606992,-0.0164753813296556,0.0,0.0,0.0,-0.0707066878676414,410.0,-35.577884674072266,-0.0,19.918664932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.3787970542907715,0.050000000745058,0.0006699256482534,296.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.3787970542907715,0.050000000745058,0.0007054639863781,296.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.3787970542907715,0.050000000745058,0.0005210533272475,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.3787970542907715,0.050000000745058,0.0007054639863781,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.3787970542907715,0.050000000745058,0.003346417332068,292.87957763671875,291.1499938964844,286.0671691894531,285.2779541015625,288.4750671386719,286.9513854980469,293.2229309082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380962617695,0.0035690513905137,0.0035690451040863,-0.0162158999592065,0.0,0.0,0.0,-0.0685311406850814,410.0,-35.35008239746094,-0.0,19.91863822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9819030761719,0.3787970840930938,0.050000000745058,0.0006699256482534,296.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9819030761719,0.3787970840930938,0.050000000745058,0.0007054639863781,296.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9819030761719,0.3787970840930938,0.050000000745058,0.0005210532690398,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9819030761719,0.3787970840930938,0.050000000745058,0.0007054639863781,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9819030761719,0.3787970840930938,0.050000000745058,0.003346417332068,292.8785400390625,291.1499938964844,286.0750427246094,285.2823486328125,288.42657470703125,286.92022705078125,293.22174072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690504591912,0.0035690441727638,-0.0161672290414571,0.0,0.0,0.0,-0.0681230872869491,410.0,-35.30622482299805,-0.0,19.91863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9760131835937,0.378797173500061,0.050000000745058,0.0006699255900457,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9760131835937,0.378797173500061,0.050000000745058,0.0007054638699628,296.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9760131835937,0.378797173500061,0.050000000745058,0.0005210532108321,296.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9760131835937,0.378797173500061,0.050000000745058,0.0007054638699628,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9760131835937,0.378797173500061,0.050000000745058,0.0033464168664067,292.87652587890625,291.1499938964844,286.0996398925781,285.2961730957031,288.284423828125,286.8348999023437,293.21783447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380892768502,0.0035690476652234,0.0035690416116267,-0.0160173438489437,0.0,0.0,0.0,-0.0668664276599884,410.0,-35.16776657104492,-0.0,19.91861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.97119140625,0.3787972629070282,0.050000000745058,0.000669925531838,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.97119140625,0.3787972629070282,0.050000000745058,0.0007054638699628,296.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.97119140625,0.3787972629070282,0.050000000745058,0.0005210532108321,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.97119140625,0.3787972629070282,0.050000000745058,0.0007054638699628,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97119140625,0.3787972629070282,0.050000000745058,0.0033464168664067,292.8758239746094,291.1499938964844,286.12420654296875,285.31011962890625,288.15252685546875,286.7618103027344,293.21356201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380836889147,0.0035690448712557,0.003569038817659,-0.0158705562353134,0.0,0.0,0.0,-0.0656357556581497,410.0,-35.027774810791016,-0.0,19.91860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672241210937,0.3787973523139953,0.050000000745058,0.0006699254154227,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672241210937,0.3787973523139953,0.050000000745058,0.0007054637535475,296.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672241210937,0.3787973523139953,0.050000000745058,0.0005210530944168,296.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672241210937,0.3787973523139953,0.050000000745058,0.0007054637535475,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9672241210937,0.3787973523139953,0.050000000745058,0.0033464161679148,292.8763427734375,291.1499938964844,286.1499938964844,285.3249206542969,288.0240783691406,286.6964416503906,293.2087707519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380781009793,0.003569042077288,0.0035690360236912,-0.0157202836126089,0.0,0.0,0.0,-0.0643758624792099,410.0,-34.87895584106445,-0.0,19.918590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9645080566406,0.3787974119186401,0.050000000745058,0.0006699253572151,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9645080566406,0.3787974119186401,0.050000000745058,0.0007054636953398,296.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9645080566406,0.3787974119186401,0.050000000745058,0.0005210530944168,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9645080566406,0.3787974119186401,0.050000000745058,0.0007054636953398,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9645080566406,0.3787974119186401,0.050000000745058,0.0033464159350842,292.8777160644531,291.1499938964844,286.1731262207031,285.3382873535156,287.9169006347656,286.6464233398437,293.2041320800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380734443664,0.0035690397489815,0.0035690336953848,-0.0155887566506862,0.0,0.0,0.0,-0.0632731392979621,410.0,-34.743797302246094,-0.0,19.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0006699251243844,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0007054634043015,296.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0005210528615862,296.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0007054634043015,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.003346414770931,292.880859375,291.1499938964844,286.2216186523437,285.36676025390625,287.71112060546875,286.56072998046875,290.823486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380636654794,0.003569034859538,0.0035690290387719,-0.0153237441554665,1.0,1.0,0.0,-0.0610512979328632,410.0,3001.1279296875,-0.0,19.918550491333008,1.0,288.15380859375,290.7855834960937,292.1883850097656,294.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,2303.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226536870002747,1.0,0.0,0.0,1.010836839675903,1.010838747024536,6.877948521832877e-08,4.265170574188232,4.26516056060791,9.792360287974589e-06,0.0,0.0,-0.0,5157.62548828125,0.0,31.67780303955078,1895.33447265625,0.0,1793.9105224609375,0.259939968585968,1.0,0.0,3.0,1.0,0.0
11865000,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0006699251243844,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0007054634043015,296.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0005210528615862,296.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.0007054634043015,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9593200683594,0.3787975907325744,0.050000000745058,0.003346414770931,292.880859375,291.1499938964844,286.2216186523437,285.36676025390625,287.71112060546875,286.56072998046875,290.823486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380636654794,0.003569034859538,0.0035690290387719,-0.0153237441554665,1.0,1.0,0.0,-0.0610512979328632,410.0,3001.1279296875,-0.0,19.918550491333008,1.0,288.15380859375,290.7855834960937,292.1883850097656,294.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,2303.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226536870002747,1.0,0.0,0.0,1.010836839675903,1.010838747024536,6.877948521832877e-08,4.265170574188232,4.26516056060791,9.792360287974589e-06,0.0,0.0,-0.0,5157.62548828125,0.0,31.67780303955078,1895.33447265625,0.0,1793.9105224609375,0.259939968585968,1.0,0.0,3.0,1.0,0.0
11865060,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0006699249497614,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0007054632296785,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0005210527451708,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0007054632296785,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0033464138396084,292.8549194335937,291.1499938964844,286.2694396972656,285.3953857421875,287.53564453125,286.5017395019531,286.3328552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690302029252,0.0035690243821591,-0.0150760859251022,1.0,1.0,0.0,-0.0589749664068222,410.0,3267.684326171875,-0.0,19.91852760314941,1.0,284.54498291015625,285.6687927246094,289.65185546875,291.64013671875,293.1499938964844,293.1499938964844,283.1499938964844,5179.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901183307170868,1.0,0.0,0.0,1.5158907175064087,1.515894651412964,1.533319959889923e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3706.2109375,0.0,106.6274185180664,1895.43701171875,0.0,3414.612060546875,0.3829616606235504,1.0,0.0,3.0,1.0,0.0
11865120,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0006699249497614,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0007054632296785,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0005210527451708,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0007054632296785,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342346191406,0.3787977397441864,0.050000000745058,0.0033464138396084,292.8549194335937,291.1499938964844,286.2694396972656,285.3953857421875,287.53564453125,286.5017395019531,286.3328552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690302029252,0.0035690243821591,-0.0150760859251022,1.0,1.0,0.0,-0.0589749664068222,410.0,3267.684326171875,-0.0,19.91852760314941,1.0,284.54498291015625,285.6687927246094,289.65185546875,291.64013671875,293.1499938964844,293.1499938964844,283.1499938964844,5179.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901183307170868,1.0,0.0,0.0,1.5158907175064087,1.515894651412964,1.533319959889923e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3706.2109375,0.0,106.6274185180664,1895.43701171875,0.0,3414.612060546875,0.3829616606235504,1.0,0.0,3.0,1.0,0.0
11865180,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0006699247751384,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0007054629968479,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0005210525705479,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0007054629968479,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0033464129082858,292.756103515625,291.1499938964844,286.31640625,285.42413330078125,287.3868713378906,286.46343994140625,284.04302978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380459703505,0.0035690257791429,0.0035690201912075,-0.0148428250104188,1.0,1.0,0.0,-0.0570193603634834,410.0,1697.7735595703125,-0.0,19.91850471496582,1.0,283.3936462402344,283.7409973144531,288.1022033691406,288.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,8526.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763403058052063,1.0,0.0,0.0,1.944940090179444,1.9449466466903689,2.524095918943204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1458.426025390625,0.0,225.20819091796875,1895.4371337890625,0.0,2142.4873046875,0.4872644245624542,1.0,0.0,3.0,1.0,0.0
11865240,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0006699247751384,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0007054629968479,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0005210525705479,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0007054629968479,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.3787978589534759,0.050000000745058,0.0033464129082858,292.756103515625,291.1499938964844,286.31640625,285.42413330078125,287.3868713378906,286.46343994140625,284.04302978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380459703505,0.0035690257791429,0.0035690201912075,-0.0148428250104188,1.0,1.0,0.0,-0.0570193603634834,410.0,1697.7735595703125,-0.0,19.91850471496582,1.0,283.3936462402344,283.7409973144531,288.1022033691406,288.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,8526.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763403058052063,1.0,0.0,0.0,1.944940090179444,1.9449466466903689,2.524095918943204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1458.426025390625,0.0,225.20819091796875,1895.4371337890625,0.0,2142.4873046875,0.4872644245624542,1.0,0.0,3.0,1.0,0.0
