time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865300,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.795166015625,0.3787979483604431,0.050000000745058,0.0006699246587231,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.795166015625,0.3787979483604431,0.050000000745058,0.0007054628804326,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.795166015625,0.3787979483604431,0.050000000745058,0.0005210525123402,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.795166015625,0.3787979483604431,0.050000000745058,0.0007054628804326,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.795166015625,0.3787979483604431,0.050000000745058,0.0033464122097939,292.674560546875,291.1499938964844,286.3394775390625,285.4385070800781,287.3214416503906,286.4505310058594,283.5608215332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380417793989,0.0035690236836671,0.0035690180957317,-0.0147296767681837,1.0,1.0,0.0,-0.0560707598924636,410.0,924.8284301757812,-0.0,19.918493270874023,1.0,283.23748779296875,283.3966064453125,287.6253662109375,288.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,10304.9033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297253966331482,1.0,0.0,0.0,2.138188362121582,2.1381962299346924,3.050599843845703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.0799560546875,0.0,299.2288818359375,1895.4371337890625,0.0,1106.4896240234375,0.5314241647720337,1.0,0.0,3.0,1.0,0.0
11865360,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.71783447265625,0.3787980079650879,0.050000000745058,0.0006699244841001,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.71783447265625,0.3787980079650879,0.050000000745058,0.0007054627640172,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71783447265625,0.3787980079650879,0.050000000745058,0.0005210523959249,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71783447265625,0.3787980079650879,0.050000000745058,0.0007054627640172,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71783447265625,0.3787980079650879,0.050000000745058,0.0033464115113019,292.572509765625,291.1499938964844,286.3622741699219,285.452880859375,287.261474609375,286.4411315917969,283.3244934082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380375884473,0.0035690215881913,0.0035690160002559,-0.0146172204986214,1.0,1.0,0.0,-0.0551279559731483,410.0,458.136474609375,-0.0,19.918481826782227,1.0,283.1784973144531,283.2467346191406,287.300537109375,287.5918884277344,293.1499938964844,293.1499938964844,283.1499938964844,11875.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714350700378418,1.0,0.0,0.0,2.295395851135254,2.29540491104126,3.515673370202421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,275.1025390625,0.0,370.201904296875,1895.4371337890625,0.0,426.6193542480469,0.572289764881134,1.0,0.0,3.0,1.0,0.0
11865420,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0006699241348542,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0007054623565636,296.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0005210521048866,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0007054623565636,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0033464096486568,292.3146667480469,291.1499938964844,286.4068908691406,285.4815368652344,287.1565246582031,286.43121337890625,283.1766052246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380292065441,0.0035690173972398,0.003569012042135,-0.0143877640366554,1.0,1.0,0.0,-0.0532042793929576,410.0,113.8779067993164,-0.0,19.91845703125,1.0,283.1524658203125,283.1654357910156,287.07696533203125,287.130126953125,293.1499938964844,293.1499938964844,283.1499938964844,14948.771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1359085589647293,1.0,0.0,0.0,2.57529354095459,2.5753049850463867,4.425341728619969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,48.83819961547852,0.0,522.8130493164062,1895.4371337890625,0.0,0.0,0.6401352882385254,1.0,0.0,3.0,1.0,0.0
11865480,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0006699241348542,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0007054623565636,296.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0005210521048866,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0007054623565636,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5216979980469,0.3787981569766998,0.050000000745058,0.0033464096486568,292.3146667480469,291.1499938964844,286.4068908691406,285.4815368652344,287.1565246582031,286.43121337890625,283.1766052246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380292065441,0.0035690173972398,0.003569012042135,-0.0143877640366554,1.0,1.0,0.0,-0.0532042793929576,410.0,113.8779067993164,-0.0,19.91845703125,1.0,283.1524658203125,283.1654357910156,287.07696533203125,287.130126953125,293.1499938964844,293.1499938964844,283.1499938964844,14948.771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1359085589647293,1.0,0.0,0.0,2.57529354095459,2.5753049850463867,4.425341728619969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,48.83819961547852,0.0,522.8130493164062,1895.4371337890625,0.0,0.0,0.6401352882385254,1.0,0.0,3.0,1.0,0.0
11865540,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3978271484375,0.378798246383667,0.050000000745058,0.0006699238438159,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3978271484375,0.378798246383667,0.050000000745058,0.0007054620655253,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3978271484375,0.378798246383667,0.050000000745058,0.0005210518720559,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3978271484375,0.378798246383667,0.050000000745058,0.0007054620655253,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3978271484375,0.378798246383667,0.050000000745058,0.0033464084845036,292.1529846191406,291.1499938964844,286.42999267578125,285.4966735839844,287.1081237792969,286.42999267578125,283.1591491699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380245499312,0.0035690150689333,0.0035690097138285,-0.0142594119533896,1.0,1.0,0.0,-0.0521282330155372,410.0,66.94004821777344,-0.0,19.918441772460938,1.0,283.1506042480469,283.1572265625,287.00494384765625,287.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,16525.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7076728343963623,2.7076854705810547,4.891991807198792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,23.971071243286133,0.0,607.6520385742188,1895.4371337890625,0.0,0.0,0.6694438457489014,1.0,0.0,3.0,1.0,0.0
11865600,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2790832519531,0.3787983357906341,0.050000000745058,0.0006699236109852,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2790832519531,0.3787983357906341,0.050000000745058,0.0007054618326947,296.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2790832519531,0.3787983357906341,0.050000000745058,0.0005210516974329,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2790832519531,0.3787983357906341,0.050000000745058,0.0007054618326947,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2790832519531,0.3787983357906341,0.050000000745058,0.0033464070875197,291.9990539550781,291.1499938964844,286.45001220703125,285.5099792480469,287.06939697265625,286.4308776855469,283.1535339355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380203589797,0.0035690127406269,0.0035690073855221,-0.0141412187367677,1.0,1.0,0.0,-0.0511373504996299,410.0,50.83194351196289,-0.0,19.918428421020508,1.0,283.1501770019531,283.1547546386719,286.9404602050781,286.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,17637.529296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7973244190216064,2.7973380088806152,5.221304490987677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.229904174804688,0.0,670.03125,1895.4371337890625,0.0,0.0,0.6939567923545837,1.0,0.0,3.0,1.0,0.0
11865660,296.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0738033279776573,296.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0777184516191482,296.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0574025847017765,296.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0777184516191482,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.3686628937721252,284.5741882324219,291.1499938964844,286.4937744140625,285.5397644042969,294.0856628417969,296.8450622558594,284.5999755859375,1.0,0.7053859233856201,1.0,0.0,0.4000000059604645,1.0,-0.7864514589309692,2.0995073555241106e-06,0.7864493131637573,-0.2102395594120025,0.844825029373169,0.844825029373169,0.0,772.3731079101562,398.0,10835.525390625,-0.0,1062.0181884765625,1.0,283.1500244140625,284.0697631835937,287.5721130371094,288.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,24285.533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.825311183929444,2.825325965881348,5.326303380570607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.6025390625,0.0,726.7921752929688,1895.4371337890625,0.0,0.0,0.7014948129653931,1.0,0.0,3.0,1.0,0.0
11865720,296.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0738033279776573,296.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0777184516191482,296.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0574025847017765,296.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.0777184516191482,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.2717903256416321,0.050000000745058,0.3686628937721252,284.5741882324219,291.1499938964844,286.4937744140625,285.5397644042969,294.0856628417969,296.8450622558594,284.5999755859375,1.0,0.7053859233856201,1.0,0.0,0.4000000059604645,1.0,-0.7864514589309692,2.0995073555241106e-06,0.7864493131637573,-0.2102395594120025,0.844825029373169,0.844825029373169,0.0,772.3731079101562,398.0,10835.525390625,-0.0,1062.0181884765625,1.0,283.1500244140625,284.0697631835937,287.5721130371094,288.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,24285.533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.825311183929444,2.825325965881348,5.326303380570607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.6025390625,0.0,726.7921752929688,1895.4371337890625,0.0,0.0,0.7014948129653931,1.0,0.0,3.0,1.0,0.0
11865780,296.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.2800236344337463,0.050000000745058,0.0672861486673355,296.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.2800236344337463,0.050000000745058,0.0708555504679679,296.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.2800236344337463,0.050000000745058,0.0523336678743362,296.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.2800236344337463,0.050000000745058,0.0708555504679679,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.2800236344337463,0.050000000745058,0.3361082375049591,284.5424499511719,291.1499938964844,286.5365295410156,285.56964111328125,293.92791748046875,296.7275085449219,284.53143310546875,1.0,0.623563289642334,1.0,0.0,0.7680000066757202,1.0,-0.7169879674911499,4.568890119571734e-07,0.7169874906539917,-0.197297915816307,0.7637468576431274,0.7637468576431274,0.0,597.9336547851562,398.0,9777.142578125,-0.0,750.3114624023438,1.0,283.1499938964844,284.0343322753906,288.6228942871094,289.0707702636719,293.1499938964844,293.1499938964844,283.1499938964844,28354.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6427721977233887,2.6427865028381348,4.6602886527580267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.52587890625,0.0,633.3201293945312,1895.4371337890625,0.0,0.0,0.6685883402824402,1.0,0.0,3.0,1.0,0.0
11865840,296.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.2807113826274872,0.050000000745058,0.0668944045901298,296.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.2807113826274872,0.050000000745058,0.0704430267214775,296.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.2807113826274872,0.050000000745058,0.0520289801061153,296.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.2807113826274872,0.050000000745058,0.0704430267214775,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.2807113826274872,0.050000000745058,0.3341513872146606,284.53741455078125,291.1499938964844,286.5403747558594,285.57232666015625,293.91802978515625,296.71954345703125,284.52752685546875,1.0,0.6183093190193176,1.0,0.0,0.800000011920929,1.0,-0.7127954959869385,4.425746169545164e-07,0.7127950191497803,-0.1964852213859558,0.7566287517547607,0.7566287517547607,0.0,587.4497680664062,386.0,9703.5810546875,-0.0,732.980712890625,1.0,283.1499938964844,284.0346374511719,288.70458984375,289.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,28725.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0050355307757854,1.0,0.0,0.0,2.6200225353240967,2.620036602020264,4.58039977502267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.891357421875,0.0,621.7108154296875,1895.4371337890625,0.0,0.0,0.6611296534538269,1.0,0.0,3.0,1.0,0.0
11865900,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.284749299287796,0.050000000745058,0.0648572370409965,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.284749299287796,0.050000000745058,0.0682977959513664,296.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.284749299287796,0.050000000745058,0.0504445172846317,296.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.284749299287796,0.050000000745058,0.0682977959513664,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.284749299287796,0.050000000745058,0.3239753246307373,284.5204772949219,291.1499938964844,286.56463623046875,285.5896301269531,293.866455078125,296.6766662597656,284.5196228027344,1.0,0.5902057886123657,1.0,0.0,1.0,1.0,-0.6910874247550964,3.986873480243958e-07,0.691087007522583,-0.1923044323921203,0.7122478485107422,0.7122478485107422,0.0,532.93408203125,386.0,9283.0048828125,-0.0,645.3521118164062,1.0,283.1499938964844,284.0558166503906,289.1805114746094,289.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,30469.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0763664096593856,1.0,0.0,0.0,2.4339168071746826,2.433929920196533,3.952799545459129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.864990234375,0.0,526.749267578125,1895.4371337890625,0.0,0.0,0.6261868476867676,1.0,0.0,3.0,1.0,0.0
11865960,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.288288414478302,0.050000000745058,0.063356339931488,296.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.288288414478302,0.050000000745058,0.0667172744870185,296.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.288288414478302,0.050000000745058,0.0492771528661251,296.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.288288414478302,0.050000000745058,0.0667172744870185,296.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.288288414478302,0.050000000745058,0.3164780437946319,284.52734375,291.1499938964844,286.5895690917969,285.6075134277344,293.8297119140625,296.64422607421875,284.53436279296875,1.0,0.5685571432113647,1.0,0.0,0.9381176233291626,1.0,-0.6750909090042114,3.900848639659671e-07,0.6750905513763428,-0.18917316198349,0.6681541800498962,0.6681541800498962,0.0,492.7721252441406,374.0,8935.517578125,-0.0,583.45556640625,1.0,283.1499938964844,284.1000671386719,289.6036682128906,290.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,32044.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1872832179069519,1.0,0.0,0.0,2.221806526184082,2.221818685531616,3.293865233899851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.102783203125,0.0,430.9945068359375,1895.4371337890625,0.0,0.0,0.5814178586006165,1.0,0.0,3.0,1.0,0.0
11866020,296.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0613424181938171,296.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0645965188741684,296.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0477107726037502,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0645965188741684,296.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.3064180910587311,284.6112365722656,291.1499938964844,286.6411437988281,285.6451416015625,293.7878723144531,296.6037902832031,284.6365661621094,1.0,0.5380158424377441,1.0,0.0,0.814352810382843,1.0,-0.6536282896995544,3.900730121131346e-07,0.653627872467041,-0.1849001199007034,0.5814235210418701,0.5814235210418701,0.0,438.8865966796875,362.0,8297.40234375,-0.0,503.9397583007813,1.0,283.1499938964844,284.27294921875,289.6289978027344,290.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,32553.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979945778846741,1.0,0.0,0.0,1.7209378480911257,1.7209476232528689,1.9761677094720653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.441650390625,0.0,247.3039093017578,1895.4371337890625,0.0,272.1708679199219,0.483888566493988,1.0,0.0,3.0,1.0,0.0
11866080,296.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0613424181938171,296.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0645965188741684,296.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0477107726037502,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.0645965188741684,296.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.2939458191394806,0.050000000745058,0.3064180910587311,284.6112365722656,291.1499938964844,286.6411437988281,285.6451416015625,293.7878723144531,296.6037902832031,284.6365661621094,1.0,0.5380158424377441,1.0,0.0,0.814352810382843,1.0,-0.6536282896995544,3.900730121131346e-07,0.653627872467041,-0.1849001199007034,0.5814235210418701,0.5814235210418701,0.0,438.8865966796875,362.0,8297.40234375,-0.0,503.9397583007813,1.0,283.1499938964844,284.27294921875,289.6289978027344,290.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,32553.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979945778846741,1.0,0.0,0.0,1.7209378480911257,1.7209476232528689,1.9761677094720653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.441650390625,0.0,247.3039093017578,1895.4371337890625,0.0,272.1708679199219,0.483888566493988,1.0,0.0,3.0,1.0,0.0
11866140,296.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.2963285744190216,0.050000000745058,0.0606023333966732,296.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.2963285744190216,0.050000000745058,0.0638171732425689,296.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.2963285744190216,0.050000000745058,0.0471351481974124,296.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.2963285744190216,0.050000000745058,0.0638171732425689,296.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.2963285744190216,0.050000000745058,0.3027212023735046,284.6963195800781,291.1499938964844,286.6694641113281,285.6660461425781,293.77789306640625,296.5926208496094,284.7335510253906,1.0,0.5262932181358337,1.0,0.0,0.7485441565513611,1.0,-0.6457409858703613,4.017647938781011e-07,0.6457406282424927,-0.183310180902481,0.5364835858345032,0.5364835858345032,0.0,419.0855712890625,362.0,7948.279296875,-0.0,475.7406311035156,1.0,283.1499938964844,284.4125061035156,289.3404541015625,290.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,31307.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519843161106109,1.0,0.0,0.0,1.4517085552215576,1.4517168998718262,1.4062166542316845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.8759765625,0.0,172.6799774169922,1895.4371337890625,0.0,379.4224548339844,0.4354850947856903,1.0,0.0,3.0,1.0,0.0
11866200,296.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.2981565594673157,0.050000000745058,0.0600698664784431,296.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.2981565594673157,0.050000000745058,0.0632564648985862,296.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.2981565594673157,0.050000000745058,0.0467210076749324,296.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.2981565594673157,0.050000000745058,0.0632564648985862,296.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.2981565594673157,0.050000000745058,0.30006143450737,284.796630859375,291.1499938964844,286.6949157714844,285.6849670410156,293.77423095703125,296.5875244140625,284.8432006835937,1.0,0.5176717042922974,1.0,0.0,0.6905879974365234,1.0,-0.6400666236877441,4.2432182567608834e-07,0.6400662064552307,-0.1821615695953369,0.4978284537792206,0.4978284537792206,0.0,404.8397521972656,350.0,7645.42529296875,-0.0,455.7968444824219,1.0,283.1499938964844,284.556884765625,289.0742492675781,289.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,30081.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718354344367981,1.0,0.0,0.0,1.242894411087036,1.2429018020629885,1.0307704201295564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.321044921875,0.0,126.54058837890624,1895.4371337890625,0.0,427.6500549316406,0.3947061598300934,1.0,0.0,3.0,1.0,0.0
11866260,296.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.0591705404222011,296.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.0623094290494918,296.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.046021532267332,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.0623094290494918,296.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.2955691218376159,285.0917358398437,291.1499938964844,286.75067138671875,285.7268371582031,293.7789306640625,296.5886535644531,285.1598815917969,1.0,0.5029299259185791,1.0,0.0,0.4143528044223785,1.0,-0.6304788589477539,1.207884452014696e-06,0.6304776668548584,-0.1801963299512863,0.4188972115516662,0.4188972115516662,0.0,380.7796020507813,338.0,6938.3544921875,-0.0,423.1158752441406,1.0,283.1499938964844,284.9350891113281,288.6282653808594,289.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,26322.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494676887989044,1.0,0.0,0.0,0.8712437152862549,0.8712494373321533,5.06492199292552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2005.260498046875,0.0,64.35362243652344,1895.4371337890625,0.0,373.7035217285156,0.3275525569915771,1.0,0.0,3.0,1.0,0.0
11866320,296.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.0591705404222011,296.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.0623094290494918,296.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.046021532267332,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.0623094290494918,296.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.3014781773090362,0.050000000745058,0.2955691218376159,285.0917358398437,291.1499938964844,286.75067138671875,285.7268371582031,293.7789306640625,296.5886535644531,285.1598815917969,1.0,0.5029299259185791,1.0,0.0,0.4143528044223785,1.0,-0.6304788589477539,1.207884452014696e-06,0.6304776668548584,-0.1801963299512863,0.4188972115516662,0.4188972115516662,0.0,380.7796020507813,338.0,6938.3544921875,-0.0,423.1158752441406,1.0,283.1499938964844,284.9350891113281,288.6282653808594,289.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,26322.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494676887989044,1.0,0.0,0.0,0.8712437152862549,0.8712494373321533,5.06492199292552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2005.260498046875,0.0,64.35362243652344,1895.4371337890625,0.0,373.7035217285156,0.3275525569915771,1.0,0.0,3.0,1.0,0.0
11866380,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0583390146493911,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0614337921142578,296.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0453747883439064,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0614337921142578,296.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.2914154529571533,285.48101806640625,291.1499938964844,286.8082275390625,285.7705383300781,293.7959289550781,296.60284423828125,285.5649719238281,1.0,0.4926179349422455,1.0,0.0,0.1381175965070724,1.0,-0.6264246702194214,1.361996055493364e-05,0.6264110207557678,-0.1830559819936752,0.3458253145217895,0.3458253145217895,0.0,358.5344543457031,326.0,6245.09228515625,-0.0,399.42864990234375,1.0,283.1499938964844,285.3744506835937,288.4142150878906,288.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,22844.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746407330036163,1.0,0.0,0.0,0.6153259873390198,0.6153306365013123,2.5264110803391304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.7969970703125,0.0,35.28171920776367,1895.4371337890625,0.0,233.13218688964844,0.2844207882881164,1.0,0.0,3.0,1.0,0.0
11866440,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0583390146493911,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0614337921142578,296.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0453747883439064,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.0614337921142578,296.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.3048348128795624,0.050000000745058,0.2914154529571533,285.48101806640625,291.1499938964844,286.8082275390625,285.7705383300781,293.7959289550781,296.60284423828125,285.5649719238281,1.0,0.4926179349422455,1.0,0.0,0.1381175965070724,1.0,-0.6264246702194214,1.361996055493364e-05,0.6264110207557678,-0.1830559819936752,0.3458253145217895,0.3458253145217895,0.0,358.5344543457031,326.0,6245.09228515625,-0.0,399.42864990234375,1.0,283.1499938964844,285.3744506835937,288.4142150878906,288.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,22844.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746407330036163,1.0,0.0,0.0,0.6153259873390198,0.6153306365013123,2.5264110803391304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.7969970703125,0.0,35.28171920776367,1895.4371337890625,0.0,233.13218688964844,0.2844207882881164,1.0,0.0,3.0,1.0,0.0
11866500,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.3792459070682525,0.050000000745058,0.0006674487376585,296.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.3792459070682525,0.050000000745058,0.0007028557010926,296.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.3792459070682525,0.050000000745058,0.0005191268282942,296.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.3792459070682525,0.050000000745058,0.0007028557010926,296.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.3792459070682525,0.050000000745058,0.0033340447116643,285.4516906738281,291.1499938964844,286.83758544921875,285.79302978515625,293.7394104003906,296.5762939453125,284.99053955078125,1.0,0.6137664318084717,1.0,0.0,0.0,1.0,-0.0051355035975575,0.001294799032621,0.0038407044485211,-0.0118997693061828,0.3077969551086426,0.3077969551086426,0.0,-0.0302548017352819,326.0,3490.353271484375,-0.0,7.126107215881348,1.0,283.1499938964844,285.4108581542969,288.3835144042969,288.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,21765.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330699622631073,1.0,0.0,0.0,0.5217305421829224,0.5217348337173462,1.8162932491350148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.3792724609375,0.0,27.422168731689453,1895.4371337890625,0.0,164.6079559326172,0.2696370780467987,1.0,0.0,3.0,1.0,0.0
11866560,296.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.414032906293869,0.050000000745058,0.0004877664905507,296.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.414032906293869,0.050000000745058,0.000513641629368,296.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.414032906293869,0.050000000745058,0.0003793739306274,296.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.414032906293869,0.050000000745058,0.000513641629368,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.414032906293869,0.050000000745058,0.0024364946875721,285.4383239746094,291.1499938964844,286.8673400878906,285.81591796875,293.5541076660156,295.75994873046875,284.1168518066406,1.0,0.6925662159919739,1.0,0.0,0.0,1.0,-0.0033252362627536,0.0016626202268525,0.0016626159194856,-0.0111809177324175,0.2695896625518799,0.2695896625518799,0.0,-0.0523334145545959,346.0,1951.0333251953125,-0.0,6.6978840827941895,1.0,283.1499938964844,284.7855224609375,288.3665466308594,288.65972900390625,293.1499938964844,293.1499938964844,283.1499938964844,20892.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833179831504822,1.0,0.0,0.0,0.4410850405693054,0.4470163583755493,1.2981895558539236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,938.6513061523438,0.0,21.87224197387696,1895.4371337890625,0.0,37.55134963989258,0.2582020163536072,1.0,0.0,3.0,1.0,0.0
11866620,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0007108284626156,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0007485365495085,296.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0005528665496967,296.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0007485365495085,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115600585937,0.371837705373764,0.050000000745058,0.0035507353022694,285.3726501464844,291.1499938964844,286.92779541015625,285.8627319335937,293.0730895996094,294.5078430175781,283.3820495605469,1.0,0.8613591194152832,1.0,0.0,0.0,1.0,-0.0051597561687231,0.0025798801798373,0.0025798762217164,-0.0100825475528836,0.1921964287757873,0.1921964287757873,0.0,-0.0229061674326658,366.0,651.650146484375,-0.0,15.209473609924316,1.0,283.1499938964844,283.9964294433594,288.4339599609375,288.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,19304.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2044842094182968,1.0,0.0,0.0,0.3147352933883667,0.4351940453052521,7.0540790986228785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.2668151855469,0.0,19.112438201904297,1895.4371337890625,0.0,0.0,0.2457793354988098,1.0,0.0,3.0,1.0,0.0
11866680,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0007108284626156,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0007485365495085,296.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0005528665496967,296.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.371837705373764,0.050000000745058,0.0007485365495085,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115600585937,0.371837705373764,0.050000000745058,0.0035507353022694,285.3726501464844,291.1499938964844,286.92779541015625,285.8627319335937,293.0730895996094,294.5078430175781,283.3820495605469,1.0,0.8613591194152832,1.0,0.0,0.0,1.0,-0.0051597561687231,0.0025798801798373,0.0025798762217164,-0.0100825475528836,0.1921964287757873,0.1921964287757873,0.0,-0.0229061674326658,366.0,651.650146484375,-0.0,15.209473609924316,1.0,283.1499938964844,283.9964294433594,288.4339599609375,288.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,19304.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2044842094182968,1.0,0.0,0.0,0.3147352933883667,0.4351940453052521,7.0540790986228785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.2668151855469,0.0,19.112438201904297,1895.4371337890625,0.0,0.0,0.2457793354988098,1.0,0.0,3.0,1.0,0.0
11866740,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.3568232655525207,0.050000000745058,0.0008558633271604,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.3568232655525207,0.050000000745058,0.0009012653026729,296.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.3568232655525207,0.050000000745058,0.0006656714831478,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.3568232655525207,0.050000000745058,0.0009012653026729,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.3568232655525207,0.050000000745058,0.0042752143926918,285.30145263671875,291.1499938964844,286.96044921875,285.88818359375,292.7471618652344,294.0281982421875,283.2038269042969,1.0,0.955096960067749,1.0,0.0,0.0,1.0,-0.0063554472289979,0.0031777252443134,0.0031777217518538,-0.0094628920778632,0.1500482559204101,0.1500482559204101,0.0,-0.004553385078907,366.0,362.9148254394531,-0.0,22.617900848388672,1.0,283.1499938964844,283.7659606933594,288.36822509765625,288.4671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18853.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1451157927513122,1.0,0.0,0.0,0.2643083035945892,0.4400888383388519,5.576302530840849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,211.30349731445312,0.0,18.685747146606445,1895.4371337890625,0.0,0.0,0.2423398494720459,1.0,0.0,3.0,1.0,0.0
11866800,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.3775533437728882,0.050000000745058,0.0006768436287529,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.3775533437728882,0.050000000745058,0.0007127489079721,296.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.3775533437728882,0.050000000745058,0.000526433927007,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.3775533437728882,0.050000000745058,0.0007127489079721,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.3775533437728882,0.050000000745058,0.0033809740561991,285.2216491699219,291.1499938964844,286.98944091796875,285.9108581542969,292.4248046875,293.658935546875,283.1560974121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071362312883138,0.0035681177396327,0.0035681135486811,-0.0110180843621492,0.1122101321816444,0.1122101321816444,0.0,-0.0245675612241029,386.0,232.5482635498047,-0.0,20.119741439819336,1.0,283.1499938964844,283.6213684082031,288.2904357910156,288.37628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18596.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0817644298076629,1.0,0.0,0.0,0.2266966253519058,0.4442411065101623,4.630085204126999e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.64955139160156,0.0,18.46706962585449,1895.4371337890625,0.0,0.0,0.240255981683731,1.0,0.0,3.0,1.0,0.0
11866860,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.378800481557846,0.050000000745058,0.0006699009682051,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.378800481557846,0.050000000745058,0.0007054380257613,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.378800481557846,0.050000000745058,0.0005210341187193,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.378800481557846,0.050000000745058,0.0007054380257613,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.378800481557846,0.050000000745058,0.0033462941646575,285.0806884765625,291.1499938964844,287.05206298828125,285.9600830078125,291.7777709960937,292.8442077636719,283.1923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378955617547,0.0035689498763531,0.0035689459182322,-0.0107451369985938,0.0303360465914011,0.0303360465914011,0.0,-0.0226675290614366,406.0,146.56619262695312,-0.0,19.918067932128903,1.0,283.1499938964844,283.4600524902344,288.10223388671875,288.1710510253906,293.1499938964844,293.1499938964844,283.1499938964844,18287.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1635097116231918,0.4534173905849457,3.214670307727374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,63.9843978881836,0.0,18.31314849853516,1895.4371337890625,0.0,0.0,0.2376033514738083,1.0,0.0,3.0,1.0,0.0
11866920,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.378800481557846,0.050000000745058,0.0006699009682051,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.378800481557846,0.050000000745058,0.0007054380257613,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.378800481557846,0.050000000745058,0.0005210341187193,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.378800481557846,0.050000000745058,0.0007054380257613,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.378800481557846,0.050000000745058,0.0033462941646575,285.0806884765625,291.1499938964844,287.05206298828125,285.9600830078125,291.7777709960937,292.8442077636719,283.1923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378955617547,0.0035689498763531,0.0035689459182322,-0.0107451369985938,0.0303360465914011,0.0303360465914011,0.0,-0.0226675290614366,406.0,146.56619262695312,-0.0,19.918067932128903,1.0,283.1499938964844,283.4600524902344,288.10223388671875,288.1710510253906,293.1499938964844,293.1499938964844,283.1499938964844,18287.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1635097116231918,0.4534173905849457,3.214670307727374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,63.9843978881836,0.0,18.31314849853516,1895.4371337890625,0.0,0.0,0.2376033514738083,1.0,0.0,3.0,1.0,0.0
11866980,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.3788006901741028,0.050000000745058,0.0006699012010358,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.3788006901741028,0.050000000745058,0.0007054382003843,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.3788006901741028,0.050000000745058,0.0005210342933423,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.3788006901741028,0.050000000745058,0.0007054382003843,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.3788006901741028,0.050000000745058,0.0033462950959801,284.9461669921875,291.1499938964844,287.11541748046875,286.0101928710937,291.21563720703125,292.1649780273437,283.186279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378843858838,0.003568944055587,0.0035689400974661,-0.0104336868971586,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0200567208230495,410.0,57.3013801574707,-0.0,19.91803550720215,1.0,283.14947509765625,283.4264221191406,287.9101867675781,287.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18376.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.109494016622193e-05,0.4228332638740539,4.000225443858557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028820097446441,0.0,16.47934341430664,1895.4371337890625,0.0,0.0,0.232519581913948,1.0,0.0,3.0,1.0,0.0
11867040,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.3788006901741028,0.050000000745058,0.0006699012010358,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.3788006901741028,0.050000000745058,0.0007054382003843,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.3788006901741028,0.050000000745058,0.0005210342933423,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.3788006901741028,0.050000000745058,0.0007054382003843,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.3788006901741028,0.050000000745058,0.0033462950959801,284.9461669921875,291.1499938964844,287.11541748046875,286.0101928710937,291.21563720703125,292.1649780273437,283.186279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378843858838,0.003568944055587,0.0035689400974661,-0.0104336868971586,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0200567208230495,410.0,57.3013801574707,-0.0,19.91803550720215,1.0,283.14947509765625,283.4264221191406,287.9101867675781,287.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18376.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.109494016622193e-05,0.4228332638740539,4.000225443858557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4028820097446441,0.0,16.47934341430664,1895.4371337890625,0.0,0.0,0.232519581913948,1.0,0.0,3.0,1.0,0.0
11867100,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.3788007795810699,0.050000000745058,0.0006699012592434,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.3788007795810699,0.050000000745058,0.000705438258592,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.3788007795810699,0.050000000745058,0.0005210342933423,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.3788007795810699,0.050000000745058,0.000705438258592,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.3788007795810699,0.050000000745058,0.0033462955616414,284.88140869140625,291.1499938964844,287.1473083496094,286.0355224609375,290.9633483886719,291.868896484375,283.1869812011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378787979483,0.0035689412616193,0.0035689373034983,-0.0102772107347846,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0187450256198644,410.0,39.260719299316406,-0.0,19.91802024841309,1.0,283.1494140625,283.4264221191406,287.8153686523437,287.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,18073.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597340451553464e-05,0.4499023854732513,3.0290307480133893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.021946758963168e-05,0.0,17.331607818603516,1895.4371337890625,0.0,0.0,0.2325024455785751,1.0,0.0,3.0,1.0,0.0
