time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867160,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.6662237048149109,0.050000000745058,0.0168265365064144,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.6662237048149109,0.050000000745058,0.0177191533148288,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.6662237048149109,0.050000000745058,0.0130873061716556,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.6662237048149109,0.050000000745058,0.0177191533148288,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.6662237048149109,0.050000000745058,0.0840520337224006,284.4908752441406,291.1499938964844,287.1792907714844,286.06103515625,291.3566589355469,292.7991638183594,283.2068786621094,1.0,1.0,1.0,0.0,0.0368850901722908,1.0,-0.179658755660057,0.0035434975288808,0.1761152595281601,-0.0651837214827537,5.551115123125783e-17,5.551115123125783e-17,0.0,1.8628755807876587,410.0,209.5262756347656,-0.0,497.6388549804688,1.0,283.1493225097656,283.4264221191406,287.7265014648437,287.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,17937.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5930145309539512e-05,0.4680394828319549,3.020827674376364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0079313414171338,0.0,17.956945419311523,1895.4371337890625,0.0,0.0,0.232900470495224,1.0,0.0,3.0,1.0,0.0
11867220,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0760166719555854,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0800492167472839,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0591240786015987,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0800492167472839,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.3797190189361572,287.150146484375,291.1499938964844,287.2435302734375,286.1123962402344,294.5431213378906,297.1542663574219,287.6383361816406,1.0,0.7452924251556396,1.0,0.0,0.1106552705168724,1.0,-0.8206404447555542,8.032369805732742e-05,0.820560097694397,-0.2234625220298767,5.551115123125783e-17,5.551115123125783e-17,0.0,831.644775390625,398.0,4463.57861328125,-0.0,1227.2679443359375,1.0,283.1492004394531,283.4264221191406,287.5661315917969,287.6068725585937,293.1499938964844,293.1499938964844,283.1499938964844,17889.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.588739723956678e-05,0.487455278635025,3.01272109473269e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0723498091101646,0.0,18.71959114074707,1895.4371337890625,0.0,0.0,0.2338769882917404,1.0,0.0,3.0,1.0,0.0
11867280,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0760166719555854,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0800492167472839,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0591240786015987,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.0800492167472839,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.2700513899326324,0.050000000745058,0.3797190189361572,287.150146484375,291.1499938964844,287.2435302734375,286.1123962402344,294.5431213378906,297.1542663574219,287.6383361816406,1.0,0.7452924251556396,1.0,0.0,0.1106552705168724,1.0,-0.8206404447555542,8.032369805732742e-05,0.820560097694397,-0.2234625220298767,5.551115123125783e-17,5.551115123125783e-17,0.0,831.644775390625,398.0,4463.57861328125,-0.0,1227.2679443359375,1.0,283.1492004394531,283.4264221191406,287.5661315917969,287.6068725585937,293.1499938964844,293.1499938964844,283.1499938964844,17889.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.588739723956678e-05,0.487455278635025,3.01272109473269e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0723498091101646,0.0,18.71959114074707,1895.4371337890625,0.0,0.0,0.2338769882917404,1.0,0.0,3.0,1.0,0.0
11867340,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0682724714279174,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0718942061066627,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0531008131802082,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0718942061066627,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.3410351574420929,289.1410522460937,291.1499938964844,287.30792236328125,286.16412353515625,294.4564208984375,297.1233825683594,289.38916015625,1.0,0.6387308239936829,1.0,0.0,0.1844254583120346,1.0,-0.7274035215377808,1.0609737728373148e-05,0.7273929119110107,-0.1980262547731399,5.551115123125783e-17,5.551115123125783e-17,0.0,624.344482421875,386.0,2976.827392578125,-0.0,800.3353271484375,1.0,283.1490783691406,283.426513671875,287.42681884765625,287.4621887207031,293.1499938964844,293.1499938964844,283.1499938964844,17924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5918400094960816e-05,0.4953556060791015,3.0186001810129925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323116570711136,0.0,19.086471557617188,1895.4371337890625,0.0,0.0,0.2345721423625946,1.0,0.0,3.0,1.0,0.0
11867400,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0682724714279174,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0718942061066627,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0531008131802082,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.0718942061066627,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.2784055471420288,0.050000000745058,0.3410351574420929,289.1410522460937,291.1499938964844,287.30792236328125,286.16412353515625,294.4564208984375,297.1233825683594,289.38916015625,1.0,0.6387308239936829,1.0,0.0,0.1844254583120346,1.0,-0.7274035215377808,1.0609737728373148e-05,0.7273929119110107,-0.1980262547731399,5.551115123125783e-17,5.551115123125783e-17,0.0,624.344482421875,386.0,2976.827392578125,-0.0,800.3353271484375,1.0,283.1490783691406,283.426513671875,287.42681884765625,287.4621887207031,293.1499938964844,293.1499938964844,283.1499938964844,17924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5918400094960816e-05,0.4953556060791015,3.0186001810129925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323116570711136,0.0,19.086471557617188,1895.4371337890625,0.0,0.0,0.2345721423625946,1.0,0.0,3.0,1.0,0.0
11867460,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0640769228339195,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0674760863184928,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0498376041650772,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0674760863184928,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.3200774788856506,290.45281982421875,291.1499938964844,287.3722229003906,286.2159729003906,294.43048095703125,297.1378479003906,290.6593933105469,1.0,0.5800718069076538,1.0,0.0,0.2628816664218902,1.0,-0.6828036308288574,4.841076133743627e-06,0.6827987432479858,-0.1896302103996276,5.551115123125783e-17,5.551115123125783e-17,0.0,512.0659790039062,374.0,2054.195068359375,-0.0,615.2562866210938,1.0,283.14892578125,283.4266052246094,287.30645751953125,287.3370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17959.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594942295923829e-05,0.4983974993228912,3.024483062000899e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1656073480844497,0.0,19.25035095214844,1895.4371337890625,0.0,0.0,0.2349537760019302,1.0,0.0,3.0,1.0,0.0
11867520,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0640769228339195,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0674760863184928,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0498376041650772,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.0674760863184928,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.2865237593650818,0.050000000745058,0.3200774788856506,290.45281982421875,291.1499938964844,287.3722229003906,286.2159729003906,294.43048095703125,297.1378479003906,290.6593933105469,1.0,0.5800718069076538,1.0,0.0,0.2628816664218902,1.0,-0.6828036308288574,4.841076133743627e-06,0.6827987432479858,-0.1896302103996276,5.551115123125783e-17,5.551115123125783e-17,0.0,512.0659790039062,374.0,2054.195068359375,-0.0,615.2562866210938,1.0,283.14892578125,283.4266052246094,287.30645751953125,287.3370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17959.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594942295923829e-05,0.4983974993228912,3.024483062000899e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1656073480844497,0.0,19.25035095214844,1895.4371337890625,0.0,0.0,0.2349537760019302,1.0,0.0,3.0,1.0,0.0
11867580,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0617332085967063,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0650080442428588,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0480147190392017,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0650080442428588,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.3083701431751251,291.47540283203125,291.1499938964844,287.4362487792969,286.267822265625,294.4481506347656,297.1801147460937,291.64111328125,1.0,0.5445437431335449,1.0,0.0,0.3413379192352295,1.0,-0.6577589511871338,2.385426114415168e-06,0.657756507396698,-0.1846574544906616,5.551115123125783e-17,5.551115123125783e-17,0.0,449.3541259765625,362.0,1463.2158203125,-0.0,520.0792236328125,1.0,283.1488037109375,283.4267578125,287.2030944824219,287.2292785644531,293.1499938964844,293.1499938964844,283.1499938964844,17980.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596846959728282e-05,0.4995010793209076,3.028095081538536e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.185277909040451,0.0,19.31894493103028,1895.4371337890625,0.0,0.0,0.23513825237751,1.0,0.0,3.0,1.0,0.0
11867640,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0617332085967063,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0650080442428588,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0480147190392017,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.0650080442428588,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418029785156,0.2927573323249817,0.050000000745058,0.3083701431751251,291.47540283203125,291.1499938964844,287.4362487792969,286.267822265625,294.4481506347656,297.1801147460937,291.64111328125,1.0,0.5445437431335449,1.0,0.0,0.3413379192352295,1.0,-0.6577589511871338,2.385426114415168e-06,0.657756507396698,-0.1846574544906616,5.551115123125783e-17,5.551115123125783e-17,0.0,449.3541259765625,362.0,1463.2158203125,-0.0,520.0792236328125,1.0,283.1488037109375,283.4267578125,287.2030944824219,287.2292785644531,293.1499938964844,293.1499938964844,283.1499938964844,17980.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596846959728282e-05,0.4995010793209076,3.028095081538536e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.185277909040451,0.0,19.31894493103028,1895.4371337890625,0.0,0.0,0.23513825237751,1.0,0.0,3.0,1.0,0.0
11867700,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.2952390611171722,0.050000000745058,0.0609339028596878,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.2952390611171722,0.050000000745058,0.0641663372516632,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.2952390611171722,0.050000000745058,0.0473930351436138,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.2952390611171722,0.050000000745058,0.0641663372516632,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.2952390611171722,0.050000000745058,0.3043774664402008,291.8949890136719,291.1499938964844,287.4681091308594,286.293701171875,294.4668273925781,297.2079162597656,292.0420227050781,1.0,0.5318795442581177,1.0,0.0,0.3805660307407379,1.0,-0.6492718458175659,1.730189069348853e-06,0.6492701172828674,-0.1829593181610107,5.551115123125783e-17,5.551115123125783e-17,0.0,427.9684753417969,362.0,1244.8636474609375,-0.0,488.9890441894531,1.0,283.14874267578125,283.42681884765625,287.1572265625,287.181396484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974228517734446e-05,0.4997349083423614,3.029187144176771e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1920503824949264,0.0,19.33548355102539,1895.4371337890625,0.0,0.0,0.2351874858140945,1.0,0.0,3.0,1.0,0.0
11867760,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2358703613281,0.2974088490009308,0.050000000745058,0.0602841898798942,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2358703613281,0.2974088490009308,0.050000000745058,0.0634821578860282,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2358703613281,0.2974088490009308,0.050000000745058,0.0468877032399177,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2358703613281,0.2974088490009308,0.050000000745058,0.0634821578860282,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2358703613281,0.2974088490009308,0.050000000745058,0.3011320233345032,292.2622985839844,291.1499938964844,287.4997863769531,286.3194885253906,294.4896545410156,297.2385559082031,292.3922424316406,1.0,0.521489679813385,1.0,0.0,0.3714995384216308,1.0,-0.6423508524894714,1.7843616433310672e-06,0.6423490643501282,-0.1815372258424759,5.551115123125783e-17,5.551115123125783e-17,0.0,410.5858459472656,350.0,1063.148681640625,-0.0,464.4833068847656,1.0,283.1486511230469,283.4268798828125,287.1149597167969,287.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,17991.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597821210452821e-05,0.4998656511306762,3.0299422909899065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.19744573533535,0.0,19.34561347961425,1895.4371337890625,0.0,0.0,0.2352194935083389,1.0,0.0,3.0,1.0,0.0
11867820,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0592940375208854,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0624394789338111,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0461175851523876,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0624394789338111,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.2961860001087188,292.8642883300781,291.1499938964844,287.5626525878906,286.3707275390625,294.5430603027344,297.304931640625,292.9652709960937,1.0,0.50519859790802,1.0,0.0,0.3533665537834167,1.0,-0.631798505783081,2.00765612135001e-06,0.6317965388298035,-0.1793150901794433,5.551115123125783e-17,5.551115123125783e-17,0.0,384.0962219238281,338.0,783.584228515625,-0.0,428.0133666992188,1.0,283.1485290527344,283.4270324707031,287.0405578613281,287.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17996.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982708646333776e-05,0.4999752342700958,3.030795015998567e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2053458094596862,0.0,19.355443954467773,1895.4371337890625,0.0,0.0,0.2352531552314758,1.0,0.0,3.0,1.0,0.0
11867880,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0592940375208854,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0624394789338111,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0461175851523876,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.0624394789338111,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8436889648437,0.3010036945343017,0.050000000745058,0.2961860001087188,292.8642883300781,291.1499938964844,287.5626525878906,286.3707275390625,294.5430603027344,297.304931640625,292.9652709960937,1.0,0.50519859790802,1.0,0.0,0.3533665537834167,1.0,-0.631798505783081,2.00765612135001e-06,0.6317965388298035,-0.1793150901794433,5.551115123125783e-17,5.551115123125783e-17,0.0,384.0962219238281,338.0,783.584228515625,-0.0,428.0133666992188,1.0,283.1485290527344,283.4270324707031,287.0405578613281,287.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17996.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982708646333776e-05,0.4999752342700958,3.030795015998567e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2053458094596862,0.0,19.355443954467773,1895.4371337890625,0.0,0.0,0.2352531552314758,1.0,0.0,3.0,1.0,0.0
11867940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.1155090332031,0.302686333656311,0.050000000745058,0.0588629506528377,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1155090332031,0.302686333656311,0.050000000745058,0.0619855187833309,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1155090332031,0.302686333656311,0.050000000745058,0.0457822941243648,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1155090332031,0.302686333656311,0.050000000745058,0.0619855187833309,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1155090332031,0.302686333656311,0.050000000745058,0.2940326333045959,293.1334228515625,291.1499938964844,287.59698486328125,286.3988037109375,294.57501220703125,297.3429260253906,293.2212219238281,1.0,0.4979176819324493,1.0,0.0,0.3433552086353302,1.0,-0.6272045373916626,2.151769876945764e-06,0.6272023320198059,-0.1783244907855987,5.551115123125783e-17,5.551115123125783e-17,0.0,372.5637817382813,338.0,666.0416870117188,-0.0,412.4620666503906,1.0,283.1484375,283.4271240234375,287.0048217773437,287.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17997.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983965568011627e-05,0.499994695186615,3.031033540476513e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2085417360067367,0.0,19.35771942138672,1895.4371337890625,0.0,0.0,0.2352618277072906,1.0,0.0,3.0,1.0,0.0
11868000,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.30828857421875,0.3039450049400329,0.050000000745058,0.0585525669157505,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30828857421875,0.3039450049400329,0.050000000745058,0.0616586729884147,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.30828857421875,0.3039450049400329,0.050000000745058,0.0455408878624439,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30828857421875,0.3039450049400329,0.050000000745058,0.0616586729884147,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30828857421875,0.3039450049400329,0.050000000745058,0.2924821972846985,293.32427978515625,291.1499938964844,287.6246337890625,286.4214172363281,294.6015319824219,297.3738098144531,293.4026794433594,1.0,0.4926013648509979,1.0,0.0,0.3352335691452026,1.0,-0.6238973140716553,2.2801548311690567e-06,0.6238950490951538,-0.1776018142700195,5.551115123125783e-17,5.551115123125783e-17,0.0,364.2607116699219,326.0,585.6103515625,-0.0,401.3910827636719,1.0,283.1483764648437,283.4271850585937,286.9784240722656,286.9941101074219,293.1499938964844,293.1499938964844,283.1499938964844,17998.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984616766218096e-05,0.5000015497207642,3.0311568684736334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2107029408216476,0.0,19.358760833740234,1895.4371337890625,0.0,0.0,0.2352661043405532,1.0,0.0,3.0,1.0,0.0
11868060,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0579350404441356,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0610083900392055,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0450605861842632,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0610083900392055,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.2893975377082824,293.6778259277344,291.1499938964844,287.6854858398437,286.4713134765625,294.6607971191406,297.44171142578125,293.7389221191406,1.0,0.4821020364761352,1.0,0.0,0.2815088629722595,1.0,-0.6173213124275208,3.478484131846926e-06,0.617317795753479,-0.1761456727981567,5.551115123125783e-17,5.551115123125783e-17,0.0,347.7415771484375,314.0,443.3926086425781,-0.0,380.0975341796875,1.0,283.14825439453125,283.4273376464844,286.9272766113281,286.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985386198735796e-05,0.5000051259994507,3.0313029647163774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2145287692546844,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352708727121353,1.0,0.0,3.0,1.0,0.0
11868120,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0579350404441356,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0610083900392055,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0450605861842632,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.0610083900392055,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.3065729737281799,0.050000000745058,0.2893975377082824,293.6778259277344,291.1499938964844,287.6854858398437,286.4713134765625,294.6607971191406,297.44171142578125,293.7389221191406,1.0,0.4821020364761352,1.0,0.0,0.2815088629722595,1.0,-0.6173213124275208,3.478484131846926e-06,0.617317795753479,-0.1761456727981567,5.551115123125783e-17,5.551115123125783e-17,0.0,347.7415771484375,314.0,443.3926086425781,-0.0,380.0975341796875,1.0,283.14825439453125,283.4273376464844,286.9272766113281,286.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985386198735796e-05,0.5000051259994507,3.0313029647163774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2145287692546844,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352708727121353,1.0,0.0,3.0,1.0,0.0
11868180,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8622741699219,0.3082809150218963,0.050000000745058,0.0575540512800216,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8622741699219,0.3082809150218963,0.050000000745058,0.0606071874499321,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8622741699219,0.3082809150218963,0.050000000745058,0.0447642616927623,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8622741699219,0.3082809150218963,0.050000000745058,0.0606071874499321,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8622741699219,0.3082809150218963,0.050000000745058,0.2874943912029266,293.872802734375,291.1499938964844,287.7265625,286.5050354003906,294.70074462890625,297.4867553710937,293.9245300292969,1.0,0.4756464958190918,1.0,0.0,0.2446177452802658,1.0,-0.6132521033287048,4.747068487631623e-06,0.6132473349571228,-0.1752215474843979,5.551115123125783e-17,5.551115123125783e-17,0.0,337.5501708984375,314.0,369.48284912109375,-0.0,367.39349365234375,1.0,283.1481628417969,283.4274597167969,286.8978881835937,286.90899658203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985615391400643e-05,0.500004231929779,3.031346332803277e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2165700495243072,0.0,19.36002540588379,1895.4371337890625,0.0,0.0,0.2352721542119979,1.0,0.0,3.0,1.0,0.0
11868240,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9412841796875,0.309049129486084,0.050000000745058,0.0573875345289707,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9412841796875,0.309049129486084,0.050000000745058,0.0604318380355834,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9412841796875,0.309049129486084,0.050000000745058,0.044634748250246,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9412841796875,0.309049129486084,0.050000000745058,0.0604318380355834,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9412841796875,0.309049129486084,0.050000000745058,0.286662608385086,293.9510498046875,291.1499938964844,287.7450561523437,286.520263671875,294.7186279296875,297.5067443847656,293.99908447265625,1.0,0.4728500843048095,1.0,0.0,0.2277841567993164,1.0,-0.6114764213562012,5.486934696818935e-06,0.6114709377288818,-0.1748176515102386,5.551115123125783e-17,5.551115123125783e-17,0.0,333.0959777832031,302.0,340.871826171875,-0.0,361.9715576171875,1.0,283.14813232421875,283.4275207519531,286.8859558105469,286.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985677237040363e-05,0.5000036358833313,3.0313579879766295e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2173837721347808,0.0,19.36007308959961,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11868300,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0557861328125,0.3102742433547973,0.050000000745058,0.0571278780698776,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0557861328125,0.3102742433547973,0.050000000745058,0.0601584054529666,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0557861328125,0.3102742433547973,0.050000000745058,0.0444327928125858,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0557861328125,0.3102742433547973,0.050000000745058,0.0601584054529666,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0557861328125,0.3102742433547973,0.050000000745058,0.2853655815124511,294.064453125,291.1499938964844,287.7742919921875,286.5443420410156,294.7466125488281,297.53790283203125,294.10723876953125,1.0,0.4685432910919189,1.0,0.0,0.2009218037128448,1.0,-0.6087087392807007,6.934773864486488e-06,0.6087018251419067,-0.1741862893104553,5.551115123125783e-17,5.551115123125783e-17,0.0,326.1503601074219,302.0,300.56890869140625,-0.0,353.7060852050781,1.0,283.1480407714844,283.4275817871094,286.8686218261719,286.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598574272065889e-05,0.5000027418136597,3.031370456301613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2185642719268798,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11868360,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1571350097656,0.3115440607070923,0.050000000745058,0.0568660721182823,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1571350097656,0.3115440607070923,0.050000000745058,0.0598827116191387,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1571350097656,0.3115440607070923,0.050000000745058,0.0442291647195816,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1571350097656,0.3115440607070923,0.050000000745058,0.0598827116191387,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1571350097656,0.3115440607070923,0.050000000745058,0.2840577960014343,294.1648254394531,291.1499938964844,287.8031311035156,286.568115234375,294.7738342285156,297.5680847167969,294.2011413574219,1.0,0.464483380317688,1.0,0.0,0.1660250723361969,1.0,-0.6059128046035767,9.41266171139432e-06,0.6059033870697021,-0.1735416799783706,0.0062025934457778,0.0062025934457778,0.0,319.1473999023437,290.0,305.55645751953125,-0.0,345.9098205566406,1.0,283.14776611328125,283.7061767578125,286.8535461425781,286.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,17697.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0241423156112432,0.5206206440925598,4.5814832483337403e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.33375549316406,0.0,20.019939422607425,1895.4371337890625,0.0,0.0,0.2361995726823806,1.0,0.0,3.0,1.0,0.0
11868420,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179016113281,0.3147271275520324,0.050000000745058,0.0562401749193668,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179016113281,0.3147271275520324,0.050000000745058,0.059223610907793,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179016113281,0.3147271275520324,0.050000000745058,0.0437423586845397,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179016113281,0.3147271275520324,0.050000000745058,0.059223610907793,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179016113281,0.3147271275520324,0.050000000745058,0.2809313237667084,293.2178649902344,291.1499938964844,287.8446350097656,286.6023864746094,294.810302734375,297.608154296875,292.612060546875,1.0,0.4611293375492096,1.0,0.0,0.1148315742611885,1.0,-0.5989896655082703,3.4530861739767715e-05,0.5989550948143005,-0.1717462986707687,0.020735029131174,0.020735029131174,0.0,302.40576171875,290.0,2423.46435546875,-0.0,336.3745422363281,1.0,283.1498718261719,293.6499938964844,287.2211608886719,287.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,17648.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1487953960895538,0.5547646284103394,2.9062683370995046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.52685546875,0.0,22.0190658569336,1895.4371337890625,0.0,0.0,0.2406225353479385,1.0,0.0,3.0,1.0,0.0
11868480,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575561523437,0.3187279999256134,0.050000000745058,0.0555167756974697,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575561523437,0.3187279999256134,0.050000000745058,0.0584618374705314,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575561523437,0.3187279999256134,0.050000000745058,0.0431797131896019,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575561523437,0.3187279999256134,0.050000000745058,0.0584618374705314,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575561523437,0.3187279999256134,0.050000000745058,0.2773177921772003,292.4432983398437,291.1499938964844,287.8594665527344,286.6146545410156,294.8201599121094,297.6188049316406,291.8808288574219,1.0,0.4647510945796966,1.0,0.0,0.096231609582901,1.0,-0.5894313454627991,8.602492016507313e-05,0.5893453359603882,-0.1681193709373474,0.016353441402316,0.016353441402316,0.0,283.0566101074219,278.0,2826.230712890625,-0.0,335.7154541015625,1.0,283.14996337890625,293.8981628417969,287.4440612792969,287.7109069824219,293.1499938964844,293.1499938964844,283.1499938964844,17832.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1479752510786056,0.542514443397522,2.8892588321838275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.5689697265625,0.0,21.67996025085449,1895.4371337890625,0.0,0.0,0.2406757026910781,1.0,0.0,3.0,1.0,0.0
11868540,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.6445781588554382,0.050000000745058,0.0138292852789163,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.6445781588554382,0.050000000745058,0.0145629039034247,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.6445781588554382,0.050000000745058,0.0107561107724905,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.6445781588554382,0.050000000745058,0.0145629039034247,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.6445781588554382,0.050000000745058,0.0690801441669464,290.6986389160156,291.1499938964844,287.90240478515625,286.6501770019531,294.6498107910156,297.6390380859375,290.0208740234375,1.0,0.5878865122795105,1.0,0.0,0.0413776524364948,1.0,-0.1457891315221786,0.0011821989901363,0.1446069329977035,-0.049380850046873,5.551115123125783e-17,5.551115123125783e-17,0.0,1.5638266801834106,278.0,1687.24609375,-0.0,135.36912536621094,1.0,283.1499938964844,293.2637023925781,287.9550170898437,288.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,18899.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0026189384516328,0.4288989603519439,4.966326655475584e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,288.3110046386719,0.0,17.200761795043945,1895.4371337890625,0.0,0.0,0.2355855852365493,1.0,0.0,3.0,1.0,0.0
11868600,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165832519531,0.5020548701286316,0.050000000745058,0.0036550636868923,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165832519531,0.5020548701286316,0.050000000745058,0.003848958062008,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165832519531,0.5020548701286316,0.050000000745058,0.0028428274672478,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165832519531,0.5020548701286316,0.050000000745058,0.003848958062008,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165832519531,0.5020548701286316,0.050000000745058,0.018257800489664,290.5976867675781,291.1499938964844,287.91387939453125,286.65966796875,294.427001953125,297.6420288085937,289.3879089355469,1.0,0.6166273355484009,1.0,0.0,0.0264381431043148,1.0,-0.0375668853521347,0.0013160504167899,0.0362508334219455,-0.0175648722797632,5.551115123125783e-17,5.551115123125783e-17,0.0,0.3583213686943054,298.0,1109.197509765625,-0.0,39.70468521118164,1.0,283.1495666503906,293.2623291015625,287.9700927734375,288.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18556.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.5940429117763415e-05,0.4527550637722015,8.711666370925245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,30.998422622680664,0.0,17.898849487304688,1895.4371337890625,0.0,0.0,0.2352747172117233,1.0,0.0,3.0,1.0,0.0
11868660,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081787109375,0.4722699522972107,0.050000000745058,0.0026419507339596,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081787109375,0.4722699522972107,0.050000000745058,0.0027821012772619,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5082092285156,0.4722699522972107,0.050000000745058,0.0020548505708575,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081787109375,0.4722699522972107,0.050000000745058,0.0027821012772619,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081787109375,0.4722699522972107,0.050000000745058,0.0131970904767513,290.3561706542969,291.1499938964844,287.9551696777344,286.6938781738281,293.6503601074219,297.6513671875,288.3570556640625,1.0,0.7300074100494385,1.0,0.0,0.0217178352177143,1.0,-0.0263946093618869,0.0018502906896173,0.0245443191379308,-0.013786057010293,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2362320274114608,298.0,217.4737091064453,-0.0,40.426944732666016,1.0,283.1494140625,293.2621765136719,287.88116455078125,287.9150390625,293.1499938964844,293.1499938964844,283.1499938964844,18132.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6101577784866095e-05,0.476743072271347,3.053336121265628e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1893634796142578,0.0,18.510560989379883,1895.4371337890625,0.0,0.0,0.2344751507043838,1.0,0.0,3.0,1.0,0.0
11868720,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.436767578125,0.4683550298213959,0.050000000745058,0.0025521249044686,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.436767578125,0.4683550298213959,0.050000000745058,0.0026875103358179,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.436767578125,0.4683550298213959,0.050000000745058,0.0019849860109388,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.436767578125,0.4683550298213959,0.050000000745058,0.0026875103358179,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.436767578125,0.4683550298213959,0.050000000745058,0.0127483922988176,290.27099609375,291.04998779296875,287.9661865234375,286.7030334472656,293.4865417480469,297.6549377441406,288.2978515625,1.0,0.7619462609291077,1.0,0.0,0.0204322580248117,1.0,-0.0252276565879583,0.0020175280515104,0.0232101287692785,-0.0131816798821091,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2252335548400879,318.0,134.5748748779297,-0.0,42.61186981201172,1.0,283.1493835449219,293.2621459960937,287.8550720214844,287.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18079.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6056455933721736e-05,0.480621337890625,3.0447798687709153e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1985611766576767,0.0,18.6216049194336,1895.4371337890625,0.0,0.0,0.2344406843185424,1.0,0.0,3.0,1.0,0.0
11868780,297.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.4538021087646484,0.050000000745058,0.0022816248238086,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.4538021087646484,0.050000000745058,0.0024026609025895,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.4538021087646484,0.050000000745058,0.0017745970981195,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.4538021087646484,0.050000000745058,0.0024026609025895,297.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.4538021087646484,0.050000000745058,0.0113971885293722,290.038330078125,291.04998779296875,287.9938659667969,286.7260131835937,293.12353515625,297.6648254394531,288.2677001953125,1.0,0.8457943201065063,1.0,0.0,0.0171399414539337,1.0,-0.0222858749330043,0.0024910494685173,0.019794825464487,-0.0115993861109018,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1950680166482925,318.0,19.405967712402344,-0.0,47.1317253112793,1.0,283.1493225097656,293.2620849609375,287.79180908203125,287.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,18002.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5987699953257106e-05,0.4879575371742248,3.031741524495146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1955579668283462,0.0,18.853593826293945,1895.4371337890625,0.0,0.0,0.2345025241374969,1.0,0.0,3.0,1.0,0.0
11868840,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07720947265625,0.4434570670127868,0.050000000745058,0.0021009594202041,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07720947265625,0.4434570670127868,0.050000000745058,0.0022124114912003,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07720947265625,0.4434570670127868,0.050000000745058,0.0016340796137228,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07720947265625,0.4434570670127868,0.050000000745058,0.0022124114912003,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07720947265625,0.4434570670127868,0.1620130240917205,0.010494727641344,289.8451232910156,290.54998779296875,288.0161437988281,286.7445068359375,292.8656005859375,297.673095703125,288.293701171875,1.0,0.9170833826065063,1.0,0.0,0.0144263729453086,1.0,-0.0200150590389966,0.0029328379314392,0.0170822199434041,-0.0102779893204569,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1735958158969879,338.0,-28.53607940673828,-0.0,51.19539260864258,1.0,283.1492614746094,293.26202392578125,287.7432556152344,287.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,17976.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5964538761181757e-05,0.4919744729995727,3.027349421494408e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.192670926451683,0.0,18.99661445617676,1895.4371337890625,0.0,0.0,0.2346249222755432,1.0,0.0,3.0,1.0,0.0
11868900,297.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.4326993823051452,0.050000000745058,0.0019154301844537,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.4326993823051452,0.050000000745058,0.0020170402713119,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.4326993823051452,0.050000000745058,0.001489779097028,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.4326993823051452,0.050000000745058,0.0020170402713119,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.4326993823051452,0.169334590435028,0.0095679704099893,289.63775634765625,290.54998779296875,288.0401916503906,286.7644958496094,292.607421875,297.6817626953125,288.3330078125,1.0,0.9982728362083436,1.0,0.0,0.0114234304055571,1.0,-0.0177655965089797,0.0034797845873981,0.0142858121544122,-0.0088507430627942,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1520466208457946,338.0,-63.51919937133789,-0.0,55.51326751708984,1.0,283.1492004394531,293.2619323730469,287.693115234375,287.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17967.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59567625814816e-05,0.4949552118778229,3.025874906539827e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1896998286247253,0.0,19.113439559936523,1895.4371337890625,0.0,0.0,0.2347724735736847,1.0,0.0,3.0,1.0,0.0
11868960,297.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6518859863281,0.5273434519767761,0.050000000745058,0.004726193845272,297.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6518859863281,0.5273434519767761,0.050000000745058,0.0049769100733101,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65191650390625,0.5273434519767761,0.050000000745058,0.0036759285721927,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65191650390625,0.5273434519767761,0.050000000745058,0.0049769100733101,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6518859863281,0.5273434519767761,0.176562875509262,0.0236083175987005,289.36138916015625,290.04998779296875,288.0635681152344,286.7839660644531,292.50299072265625,297.7018737792969,288.5697937011719,1.0,1.0,1.0,0.0,0.022547947242856,1.0,-0.0503840334713459,0.0035626720637083,0.0468213595449924,-0.0207641534507274,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4792656898498535,358.0,8.414682388305664,-0.0,140.3336639404297,1.0,283.1491394042969,293.2618713378906,287.64654541015625,287.67108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17968.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5957930372678675e-05,0.4968762099742889,3.0260966258841004e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.187004342675209,0.0,19.195863723754883,1895.4371337890625,0.0,0.0,0.2349045276641845,1.0,0.0,3.0,1.0,0.0
