time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869020,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01922607421875,0.7067091464996338,0.1754104346036911,0.023498423397541,297.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01922607421875,0.7067091464996338,0.1557740122079849,0.0247449725866317,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01922607421875,0.7067091464996338,0.050000000745058,0.0182765517383813,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01922607421875,0.7067091464996338,0.050000000745058,0.0247449725866317,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01922607421875,0.7067091464996338,0.1860096603631973,0.1173794940114021,288.8645935058594,290.04998779296875,288.0964660644531,286.81134033203125,293.9986572265625,297.8304443359375,289.3729553222656,1.0,1.0,1.0,0.0,0.0387779027223587,1.0,-0.2505323588848114,0.003531921422109,0.2470004260540008,-0.0810587257146835,5.551115123125783e-17,5.551115123125783e-17,0.0,2.7055001258850098,358.0,400.3488159179688,-0.0,693.4196166992188,1.0,283.1490173339844,293.2617492675781,287.5845642089844,287.6065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17976.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5964913472998887e-05,0.4984898865222931,3.0274207077872494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1855956465005874,0.0,19.27207565307617,1895.4371337890625,0.0,0.0,0.2350511103868484,1.0,0.0,3.0,1.0,0.0
11869080,297.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.7626491189002991,0.1779457777738571,0.0379370376467704,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.7626491189002991,0.1585420668125152,0.0399495251476764,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24072265625,0.8089501857757568,0.050000000745058,0.0350950919091701,297.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24072265625,0.8089501857757568,0.050000000745058,0.0475159138441085,297.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.7626491189002991,0.1888582408428192,0.1895033568143844,289.2264404296875,289.54998779296875,288.1082763671875,286.8211669921875,294.6088256835937,297.88262939453125,289.9541320800781,1.0,1.0,1.0,0.0,0.0447969809174537,1.0,-0.4202445149421692,0.0035011924337595,0.4167433083057403,-0.1279636025428772,5.551115123125783e-17,5.551115123125783e-17,0.0,4.612389087677002,378.0,768.3359375,-0.0,1157.08544921875,1.0,283.14898681640625,293.26171875,287.56329345703125,287.5844116210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596773654455319e-05,0.4988570213317871,3.02795576155937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1867827773094177,0.0,19.29085350036621,1895.4371337890625,0.0,0.0,0.2350917607545852,1.0,0.0,3.0,1.0,0.0
11869140,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7567443847656,0.9612869024276732,0.1802493333816528,0.1445793509483337,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7774963378906,0.9658860564231871,0.1637699604034423,0.1543951630592346,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.751953125,0.926974892616272,0.1554848849773407,0.1020381525158882,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684936523437,0.9473298192024232,0.1582267731428146,0.1461918950080871,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.75457763671875,0.9376766681671144,0.1948382705450058,0.6750001907348633,292.8182678222656,289.04998779296875,288.1499938964844,286.8559875488281,295.5688781738281,297.8759765625,293.0662536621094,1.0,1.0,1.0,0.0,0.0670460164546966,1.0,-1.467172384262085,0.0032026930712163,1.463969588279724,-0.343494176864624,0.0215069148689508,0.0215069148689508,0.0,22.666147232055664,398.0,2793.66357421875,0.0,3908.435546875,1.0,283.1488037109375,293.28765869140625,287.4931640625,287.5224914550781,293.1499938964844,293.1499938964844,283.1499938964844,17063.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0779096037149429,0.5655127167701721,1.4889597332867766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,463.54443359375,0.0,21.466455459594727,1895.4371337890625,0.0,0.0,0.2381748110055923,1.0,0.0,3.0,1.0,0.0
11869200,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7567443847656,0.9612869024276732,0.1802493333816528,0.1445793509483337,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7774963378906,0.9658860564231871,0.1637699604034423,0.1543951630592346,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.751953125,0.926974892616272,0.1554848849773407,0.1020381525158882,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684936523437,0.9473298192024232,0.1582267731428146,0.1461918950080871,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.75457763671875,0.9376766681671144,0.1948382705450058,0.6750001907348633,292.8182678222656,289.04998779296875,288.1499938964844,286.8559875488281,295.5688781738281,297.8759765625,293.0662536621094,1.0,1.0,1.0,0.0,0.0670460164546966,1.0,-1.467172384262085,0.0032026930712163,1.463969588279724,-0.343494176864624,0.0215069148689508,0.0215069148689508,0.0,22.666147232055664,398.0,2793.66357421875,0.0,3908.435546875,1.0,283.1488037109375,293.28765869140625,287.4931640625,287.5224914550781,293.1499938964844,293.1499938964844,283.1499938964844,17063.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0779096037149429,0.5655127167701721,1.4889597332867766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,463.54443359375,0.0,21.466455459594727,1895.4371337890625,0.0,0.0,0.2381748110055923,1.0,0.0,3.0,1.0,0.0
11869260,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8157958984375,0.7377008199691772,0.1870802193880081,0.0307805612683296,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.7377008199691772,0.1713420450687408,0.0324134156107902,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158264160156,0.7377008199691772,0.1615174114704132,0.0239404365420341,297.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.7377008199691772,0.1649199277162552,0.0324134156107902,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158264160156,0.7377008199691772,0.2029191553592682,0.1537552773952484,291.70465087890625,288.54998779296875,288.1830444335937,286.88311767578125,294.9595947265625,297.85870361328125,290.853271484375,1.0,1.0,1.0,0.0,0.0402276068925857,1.0,-0.3277390301227569,0.003518374171108,0.3242206573486328,-0.0999204739928245,0.0611111260950565,0.0611111260950565,0.0,3.625265836715698,410.0,3169.899658203125,-0.0,906.1375122070312,1.0,283.1499938964844,293.0169677734375,288.1296081542969,288.4141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17807.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1692185848951339,0.5475195646286011,3.336089404726294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.672119140625,0.0,21.979881286621094,1895.4371337890625,0.0,0.0,0.24143747985363,1.0,0.0,3.0,1.0,0.0
11869320,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8157958984375,0.7377008199691772,0.1870802193880081,0.0307805612683296,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.7377008199691772,0.1713420450687408,0.0324134156107902,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158264160156,0.7377008199691772,0.1615174114704132,0.0239404365420341,297.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.7377008199691772,0.1649199277162552,0.0324134156107902,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158264160156,0.7377008199691772,0.2029191553592682,0.1537552773952484,291.70465087890625,288.54998779296875,288.1830444335937,286.88311767578125,294.9595947265625,297.85870361328125,290.853271484375,1.0,1.0,1.0,0.0,0.0402276068925857,1.0,-0.3277390301227569,0.003518374171108,0.3242206573486328,-0.0999204739928245,0.0611111260950565,0.0611111260950565,0.0,3.625265836715698,410.0,3169.899658203125,-0.0,906.1375122070312,1.0,283.1499938964844,293.0169677734375,288.1296081542969,288.4141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17807.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1692185848951339,0.5475195646286011,3.336089404726294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.672119140625,0.0,21.979881286621094,1895.4371337890625,0.0,0.0,0.24143747985363,1.0,0.0,3.0,1.0,0.0
11869380,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.5875174403190613,0.1958846747875213,0.0080240070819854,297.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.5875174403190613,0.1788452863693237,0.0084496662020683,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.5875174403190613,0.1686800420284271,0.0062408945523202,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.5875174403190613,0.1721555590629577,0.0084496662020683,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.5875174403190613,0.2107943147420883,0.040081575512886,290.8847045898437,288.54998779296875,288.19488525390625,286.8923645019531,294.5547790527344,297.8718566894531,288.8681945800781,1.0,1.0,1.0,0.0,0.0261502619832754,1.0,-0.0854229182004928,0.0035575528163462,0.0818653628230094,-0.0307692531496286,0.0690941363573074,0.0690941363573074,0.0,0.871228039264679,410.0,2777.071533203125,-0.0,237.9979705810547,1.0,283.1499938964844,291.88238525390625,288.5267333984375,288.8092956542969,293.1499938964844,293.1499938964844,283.1499938964844,17954.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1793568134307861,0.5346438884735107,3.554400551664116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1932.7015380859373,0.0,21.621078491210938,1895.4371337890625,0.0,0.0,0.2415564805269241,1.0,0.0,3.0,1.0,0.0
11869440,297.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861328125,0.4496477842330932,0.2048077136278152,0.0022086454555392,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861328125,0.4496477842330932,0.1856665015220642,0.0023258100263774,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861328125,0.4496477842330932,0.1752027720212936,0.0017178353155031,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861328125,0.4496477842330932,0.1793479323387146,0.0023258100263774,297.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861328125,0.4496477842330932,0.2186158746480941,0.0110326409339904,290.5599060058594,288.04998779296875,288.20245361328125,286.89794921875,294.07666015625,297.8787536621094,287.3687438964844,1.0,1.0,1.0,0.0,0.0134092029184103,1.0,-0.0235180296003818,0.0035665349569171,0.019951494410634,-0.0124210435897111,0.0850081518292427,0.0850081518292427,0.0,0.1853153705596923,410.0,2438.368896484375,-0.0,65.63546752929688,1.0,283.1499938964844,290.54791259765625,288.8297119140625,289.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18013.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1858262866735458,0.5258567929267883,3.695642236678509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.9237060546875,0.0,21.32512855529785,1895.4371337890625,0.0,0.0,0.2414296418428421,1.0,0.0,3.0,1.0,0.0
11869500,297.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795654296875,0.3713664412498474,0.2141979038715362,0.0007138393702916,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795654296875,0.3713664412498474,0.1926755756139755,0.0007517072372138,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795654296875,0.3713664412498474,0.1819542497396469,0.0005552083603106,297.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795654296875,0.3713664412498474,0.1868864446878433,0.0007517072372138,297.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795654296875,0.3713664412498474,0.2268601357936859,0.0035657754633575,290.43621826171875,288.04998779296875,288.20733642578125,286.9010314941406,293.5316467285156,297.7880554199219,286.217041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0076404986903071,0.0035688241478055,0.0040716743096709,-0.0077808503992855,0.0996126905083656,0.0996126905083656,0.0,0.0088082002475857,410.0,2129.6435546875,-0.0,21.22395133972168,1.0,283.1499938964844,289.0590209960937,289.0809631347656,289.324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17984.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2008293718099594,0.5242462158203125,4.029609979028237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1469.2022705078125,0.0,21.297998428344727,1895.4371337890625,0.0,0.0,0.2415683418512344,1.0,0.0,3.0,1.0,0.0
11869560,297.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.3788011372089386,0.2233083993196487,0.0006699046352878,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.3788011372089386,0.1995011121034622,0.000705441867467,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.3788011372089386,0.1884967237710952,0.0005210369708947,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.3788011372089386,0.1941595375537872,0.000705441867467,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.3788011372089386,0.2349050641059875,0.0033463125582784,290.3625793457031,287.54998779296875,288.2091369628906,286.9013671875,293.2015686035156,297.44500732421875,285.3949584960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137784268707,0.003568893764168,0.0035688907373696,-0.0077104866504669,0.1209631189703941,0.1209631189703941,0.0,0.0027709817513823,410.0,1890.8436279296875,-0.0,19.917957305908203,1.0,283.1499938964844,287.7071228027344,289.2642517089844,289.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,17979.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2126921713352203,0.5212934017181396,4.3007610806000685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1209.6268310546875,0.0,21.22044944763184,1895.4371337890625,0.0,0.0,0.2416543513536453,1.0,0.0,3.0,1.0,0.0
11869620,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057678222656,0.3788019120693207,0.2371167540550232,0.0006699008517898,297.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.3788019120693207,0.2100469768047332,0.0007054378511384,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057678222656,0.3788019120693207,0.1986353993415832,0.000521034002304,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.3788019120693207,0.2052363008260727,0.0007054378511384,298.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057678222656,0.3788019120693207,0.2471577078104019,0.003346293233335,290.2304382324219,287.54998779296875,288.2060852050781,286.8965759277344,292.72393798828125,296.9128723144531,284.5098876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377898566424,0.0035688963253051,0.0035688935313373,-0.007856061682105,0.148079514503479,0.148079514503479,0.0,0.0015504417242482,410.0,1602.159423828125,-0.0,19.917829513549805,1.0,283.1499938964844,286.14794921875,289.4339904785156,289.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,17922.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2416499108076095,0.5230280756950378,4.994381797018832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,919.6940307617188,0.0,21.389686584472656,1895.4371337890625,0.0,0.0,0.2422679215669632,1.0,0.0,3.0,1.0,0.0
11869680,298.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47296142578125,0.3788018822669983,0.2407261431217193,0.0006699011428281,297.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47296142578125,0.3788018822669983,0.212844580411911,0.0007054381421767,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47296142578125,0.3788018822669983,0.2013284116983413,0.0005210342351347,297.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47296142578125,0.3788018822669983,0.2081504613161087,0.0007054381421767,298.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.47296142578125,0.3788018822669983,0.2503791153430938,0.0033462948631495,290.19110107421875,287.04998779296875,288.2040710449219,286.8941955566406,292.6035461425781,296.77197265625,284.33380126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377912536263,0.0035688972566276,0.0035688942298293,-0.007898929528892,0.1617345213890075,0.1617345213890075,0.0,0.0011911063920706,410.0,1507.237060546875,-0.0,19.91783332824707,1.0,283.1499938964844,285.844970703125,289.4599914550781,289.6390380859375,293.1499938964844,293.1499938964844,283.1499938964844,17918.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2483590245246887,0.5227820873260498,5.162637872757614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,852.5725708007812,0.0,21.41107940673828,1895.4371337890625,0.0,0.0,0.2424181401729583,1.0,0.0,3.0,1.0,0.0
11869740,298.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.3788017630577087,0.2538457810878753,0.0006699023069813,297.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.3788017630577087,0.2231377810239792,0.0007054394227452,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.3788017630577087,0.2112353295087814,0.0005210351082496,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.3788017630577087,0.2188140451908111,0.0007054394227452,298.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.3788017630577087,0.2621574401855469,0.0033463006839156,290.0309143066406,287.04998779296875,288.1924133300781,286.8816833496094,292.1822814941406,296.2550964355469,283.83551025390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377977728843,0.0035689005162566,0.0035688972566276,-0.0080717531964182,0.1917788386344909,0.1917788386344909,0.0,-0.0002575571998022,410.0,1162.3887939453125,-0.0,19.91785430908203,1.0,283.1499938964844,284.89508056640625,289.5042724609375,289.65948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17861.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.285369724035263,0.5268380641937256,6.157388821037557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,638.0785522460938,0.0,21.740365982055664,1895.4371337890625,0.0,0.0,0.2434611767530441,1.0,0.0,3.0,1.0,0.0
11869800,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.3788017332553863,0.2573030889034271,0.0006699026562273,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.3788017332553863,0.225879967212677,0.0007054397137835,297.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.3788017332553863,0.2138723880052566,0.0005210353992879,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.3788017332553863,0.2216427475214004,0.0007054397137835,298.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.3788017332553863,0.2652789354324341,0.0033463023137301,289.9841613769531,286.54998779296875,288.18817138671875,286.8773498535156,292.0758056640625,296.11798095703125,283.7372436523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377996355295,0.0035689014475792,0.0035688981879502,-0.0081217577680945,0.2061787247657776,0.2061787247657776,0.0,-0.0006767127197235,410.0,1065.683349609375,-0.0,19.91786193847656,1.0,283.1499938964844,284.6851806640625,289.5028381347656,289.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17859.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2941435277462005,0.5268755555152893,6.41342978724424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,579.4857788085938,0.0,21.791622161865234,1895.4371337890625,0.0,0.0,0.2437139451503753,1.0,0.0,3.0,1.0,0.0
11869860,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2733124792575836,0.0006699042278341,297.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.238709419965744,0.0007054414018057,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2261857837438583,0.0005210366216488,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2348330467939376,0.0007054414018057,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2798163890838623,0.003346310229972,289.74432373046875,286.1499938964844,288.1624450683594,286.8516540527344,291.60870361328125,295.4809265136719,283.4180603027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378089487552,0.0035689061041921,0.0035689028445631,-0.0083773825317621,0.2525374889373779,0.2525374889373779,0.0,-0.0028194645419716,410.0,674.4500732421875,-0.0,19.917892456054688,1.0,283.1499938964844,283.9220275878906,289.4328308105469,289.5523986816406,293.1499938964844,293.1499938964844,283.1499938964844,17792.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3525732755661011,0.5321722626686096,8.427840647584617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.1636657714844,0.0,22.33074951171875,1895.4371337890625,0.0,0.0,0.2455838769674301,1.0,0.0,3.0,1.0,0.0
11869920,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2733124792575836,0.0006699042278341,297.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.238709419965744,0.0007054414018057,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2261857837438583,0.0005210366216488,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2348330467939376,0.0007054414018057,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.378801554441452,0.2798163890838623,0.003346310229972,289.74432373046875,286.1499938964844,288.1624450683594,286.8516540527344,291.60870361328125,295.4809265136719,283.4180603027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378089487552,0.0035689061041921,0.0035689028445631,-0.0083773825317621,0.2525374889373779,0.2525374889373779,0.0,-0.0028194645419716,410.0,674.4500732421875,-0.0,19.917892456054688,1.0,283.1499938964844,283.9220275878906,289.4328308105469,289.5523986816406,293.1499938964844,293.1499938964844,283.1499938964844,17792.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3525732755661011,0.5321722626686096,8.427840647584617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.1636657714844,0.0,22.33074951171875,1895.4371337890625,0.0,0.0,0.2455838769674301,1.0,0.0,3.0,1.0,0.0
11869980,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.2889721095561981,0.000669905799441,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.2514157593250274,0.0007054430898278,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.238329604268074,0.0005210378440096,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.2478561848402023,0.0007054430898278,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.29413703083992,0.0033463183790445,289.4774475097656,286.1499938964844,288.1277770996094,286.81793212890625,291.1938781738281,294.8598937988281,283.2608947753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378196589648,0.0035689114592969,0.0035689081996679,-0.0086648073047399,0.2951495349407196,0.2951495349407196,0.0,-0.0052287792786955,410.0,386.2054138183594,-0.0,19.917924880981445,1.0,283.1499938964844,283.4954528808594,289.2837829589844,289.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17719.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.422863095998764,0.5367442965507507,1.1931446053381478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,189.6848907470703,0.0,22.97299766540528,1895.4371337890625,0.0,0.0,0.2480332255363464,1.0,0.0,3.0,1.0,0.0
11870040,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.2889721095561981,0.000669905799441,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.2514157593250274,0.0007054430898278,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.238329604268074,0.0005210378440096,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.2478561848402023,0.0007054430898278,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.3788013458251953,0.29413703083992,0.0033463183790445,289.4774475097656,286.1499938964844,288.1277770996094,286.81793212890625,291.1938781738281,294.8598937988281,283.2608947753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378196589648,0.0035689114592969,0.0035689081996679,-0.0086648073047399,0.2951495349407196,0.2951495349407196,0.0,-0.0052287792786955,410.0,386.2054138183594,-0.0,19.917924880981445,1.0,283.1499938964844,283.4954528808594,289.2837829589844,289.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17719.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.422863095998764,0.5367442965507507,1.1931446053381478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,189.6848907470703,0.0,22.97299766540528,1895.4371337890625,0.0,0.0,0.2480332255363464,1.0,0.0,3.0,1.0,0.0
11870100,298.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7647399902344,0.3788012266159057,0.2967205345630646,0.0006699066725559,298.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7647399902344,0.3788012266159057,0.2577429115772247,0.0007054439629428,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7647399902344,0.3788012266159057,0.2443544566631317,0.0005210384842939,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7647399902344,0.3788012266159057,0.2543345093727112,0.0007054439629428,298.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7647399902344,0.3788012266159057,0.3012475371360779,0.0033463223371654,289.3359069824219,286.1499938964844,288.1073913574219,286.79833984375,291.0040588378906,294.555419921875,283.2192077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378252469003,0.0035689142532646,0.0035689109936356,-0.0088202701881527,0.3149492442607879,0.3149492442607879,0.0,-0.0065319365821778,410.0,284.7531433105469,-0.0,19.917943954467773,1.0,283.1499938964844,283.37646484375,289.19061279296875,289.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17701.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4564097225666046,0.537236213684082,1.3899629891511722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.5456085205078,0.0,23.24657821655273,1895.4371337890625,0.0,0.0,0.2492865771055221,1.0,0.0,3.0,1.0,0.0
11870160,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.64306640625,0.3788011074066162,0.3044362366199493,0.0006699074874632,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6430969238281,0.3788011074066162,0.2640617191791534,0.0007054448360577,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6430969238281,0.3788011074066162,0.2503563165664673,0.0005210391827858,298.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6430969238281,0.3788011074066162,0.2608029544353485,0.0007054448360577,298.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6430969238281,0.3788011074066162,0.3083382248878479,0.0033463267609477,289.1902770996094,286.1499938964844,288.08514404296875,286.7770690917969,290.8246765136719,294.25494384765625,283.1923217773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137831300497,0.003568917280063,0.0035689137876033,-0.0089835207909345,0.3337330520153045,0.3337330520153045,0.0,-0.007900383323431,410.0,210.32667541503903,-0.0,19.9179630279541,1.0,283.1499938964844,283.29833984375,289.0908508300781,289.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17670.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4904121458530426,0.5391847491264343,1.6047813744535233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.9394989013672,0.0,23.59831047058105,1895.4371337890625,0.0,0.0,0.2506781816482544,1.0,0.0,3.0,1.0,0.0
11870220,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3903503417969,0.3788008689880371,0.319814383983612,0.000669909233693,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.390380859375,0.3788008689880371,0.2766942679882049,0.0007054466987028,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3903503417969,0.3788008689880371,0.2623098194599151,0.000521040521562,298.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.390380859375,0.3788008689880371,0.273735761642456,0.0007054466987028,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3903503417969,0.3788008689880371,0.3224880993366241,0.0033463353756815,288.8901062011719,286.1499938964844,288.0354919433594,286.7299194335937,290.49383544921875,293.6664123535156,283.1649475097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378438733518,0.003568923799321,0.0035689203068614,-0.0093333479017019,0.3682426810264587,0.3682426810264587,0.0,-0.0108328172937035,410.0,122.00704193115234,-0.0,19.91800308227539,1.0,283.1499938964844,283.2172546386719,288.8838195800781,288.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,17512.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5576978325843811,0.5594703555107117,2.0753503804371576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,49.1317253112793,0.0,25.05939102172852,1895.4371337890625,0.0,0.0,0.2543809711933136,1.0,0.0,3.0,1.0,0.0
11870280,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3903503417969,0.3788008689880371,0.319814383983612,0.000669909233693,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.390380859375,0.3788008689880371,0.2766942679882049,0.0007054466987028,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3903503417969,0.3788008689880371,0.2623098194599151,0.000521040521562,298.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.390380859375,0.3788008689880371,0.273735761642456,0.0007054466987028,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3903503417969,0.3788008689880371,0.3224880993366241,0.0033463353756815,288.8901062011719,286.1499938964844,288.0354919433594,286.7299194335937,290.49383544921875,293.6664123535156,283.1649475097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378438733518,0.003568923799321,0.0035689203068614,-0.0093333479017019,0.3682426810264587,0.3682426810264587,0.0,-0.0108328172937035,410.0,122.00704193115234,-0.0,19.91800308227539,1.0,283.1499938964844,283.2172546386719,288.8838195800781,288.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,17512.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5576978325843811,0.5594703555107117,2.0753503804371576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,49.1317253112793,0.0,25.05939102172852,1895.4371337890625,0.0,0.0,0.2543809711933136,1.0,0.0,3.0,1.0,0.0
11870340,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.378800630569458,0.335174560546875,0.0006699110963381,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.378800630569458,0.2893455028533935,0.0007054486195556,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.378800630569458,0.2742196023464203,0.0005210419767536,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.378800630569458,0.2866944968700409,0.0007054486195556,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.378800630569458,0.3366297781467438,0.0033463444560766,288.5828552246094,286.1499938964844,287.9797668457031,286.6773376464844,290.19610595703125,293.0953063964844,283.1551208496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378578431904,0.0035689307842403,0.00356892705895,-0.0097142849117517,0.3986262083053589,0.3986262083053589,0.0,-0.0140260457992553,410.0,83.9949722290039,-0.0,19.918045043945312,1.0,283.1499938964844,283.18707275390625,288.6794738769531,288.7406921386719,293.1499938964844,293.1499938964844,283.1499938964844,17216.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6212171912193298,0.6212206482887268,2.575018775985427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,29.942626953125,0.0,28.56220817565918,1895.4371337890625,0.0,0.0,0.2606222629547119,1.0,0.0,3.0,1.0,0.0
11870400,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.378800630569458,0.335174560546875,0.0006699110963381,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.378800630569458,0.2893455028533935,0.0007054486195556,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.378800630569458,0.2742196023464203,0.0005210419767536,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.378800630569458,0.2866944968700409,0.0007054486195556,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.378800630569458,0.3366297781467438,0.0033463444560766,288.5828552246094,286.1499938964844,287.9797668457031,286.6773376464844,290.19610595703125,293.0953063964844,283.1551208496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378578431904,0.0035689307842403,0.00356892705895,-0.0097142849117517,0.3986262083053589,0.3986262083053589,0.0,-0.0140260457992553,410.0,83.9949722290039,-0.0,19.918045043945312,1.0,283.1499938964844,283.18707275390625,288.6794738769531,288.7406921386719,293.1499938964844,293.1499938964844,283.1499938964844,17216.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6212171912193298,0.6212206482887268,2.575018775985427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,29.942626953125,0.0,28.56220817565918,1895.4371337890625,0.0,0.0,0.2606222629547119,1.0,0.0,3.0,1.0,0.0
11870460,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.3505625128746032,0.0006699129589833,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.3020397424697876,0.0007054506568238,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.2861067950725555,0.0005210434319451,298.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.299707293510437,0.0007054506568238,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.3507932126522064,0.003346354002133,288.27362060546875,286.1499938964844,287.9189147949219,286.62017822265625,289.9271850585937,292.5434265136719,283.15185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378732100129,0.0035689384676516,0.0035689345095306,-0.0101263234391808,0.4248408377170563,0.4248408377170563,0.0,-0.0174800157546997,410.0,69.22705078125,-0.0,19.918092727661133,1.0,283.1499938964844,283.17578125,288.4854431152344,288.5414733886719,293.1499938964844,293.1499938964844,283.1499938964844,17092.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.683905303478241,0.683908998966217,3.120939950918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.727161407470703,0.0,32.63140106201172,1895.4371337890625,0.0,0.0,0.2681106626987457,1.0,0.0,3.0,1.0,0.0
11870520,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.3505625128746032,0.0006699129589833,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.3020397424697876,0.0007054506568238,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.2861067950725555,0.0005210434319451,298.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.299707293510437,0.0007054506568238,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.3788003325462341,0.3507932126522064,0.003346354002133,288.27362060546875,286.1499938964844,287.9189147949219,286.62017822265625,289.9271850585937,292.5434265136719,283.15185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378732100129,0.0035689384676516,0.0035689345095306,-0.0101263234391808,0.4248408377170563,0.4248408377170563,0.0,-0.0174800157546997,410.0,69.22705078125,-0.0,19.918092727661133,1.0,283.1499938964844,283.17578125,288.4854431152344,288.5414733886719,293.1499938964844,293.1499938964844,283.1499938964844,17092.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.683905303478241,0.683908998966217,3.120939950918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.727161407470703,0.0,32.63140106201172,1895.4371337890625,0.0,0.0,0.2681106626987457,1.0,0.0,3.0,1.0,0.0
11870580,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3660077750682831,0.0006699149380438,298.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3147947788238525,0.0007054526940919,298.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.2979859709739685,0.0005210449453443,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3127927184104919,0.0007054526940919,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3649985492229461,0.0033463640138506,287.9666442871094,286.1499938964844,287.8538818359375,286.5592346191406,289.6830749511719,292.01251220703125,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378895081579,0.0035689466167241,0.0035689426586031,-0.0105692651122808,0.4469375610351562,0.4469375610351562,0.0,-0.0211930647492408,410.0,63.34321594238281,-0.0,19.918142318725582,1.0,283.1499938964844,283.1710205078125,288.3037414550781,288.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17071.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.743024468421936,0.7430282831192017,3.683831195644417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.97701644897461,0.0,36.95786666870117,1895.4371337890625,0.0,0.0,0.2758636474609375,1.0,0.0,3.0,1.0,0.0
11870640,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3660077750682831,0.0006699149380438,298.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3147947788238525,0.0007054526940919,298.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.2979859709739685,0.0005210449453443,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3127927184104919,0.0007054526940919,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.3788000345230102,0.3649985492229461,0.0033463640138506,287.9666442871094,286.1499938964844,287.8538818359375,286.5592346191406,289.6830749511719,292.01251220703125,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378895081579,0.0035689466167241,0.0035689426586031,-0.0105692651122808,0.4469375610351562,0.4469375610351562,0.0,-0.0211930647492408,410.0,63.34321594238281,-0.0,19.918142318725582,1.0,283.1499938964844,283.1710205078125,288.3037414550781,288.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17071.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.743024468421936,0.7430282831192017,3.683831195644417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.97701644897461,0.0,36.95786666870117,1895.4371337890625,0.0,0.0,0.2758636474609375,1.0,0.0,3.0,1.0,0.0
11870700,298.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4577941894531,0.3787998855113983,0.3737588822841644,0.0006699159857816,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.3787998855113983,0.3212000727653503,0.0007054538000375,298.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.3787998855113983,0.3039259016513824,0.0005210457602515,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.3787998855113983,0.3193676173686981,0.0007054538000375,298.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.3787998855113983,0.3721219003200531,0.0033463689032942,287.81512451171875,286.1499938964844,287.8200988769531,286.52764892578125,289.5694274902344,291.7557678222656,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378978900611,0.0035689510405063,0.0035689468495547,-0.0108021656051278,0.456426739692688,0.456426739692688,0.0,-0.0231454148888587,410.0,61.75102615356445,-0.0,19.91816711425781,1.0,283.1499938964844,283.16961669921875,288.2175598144531,288.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17085.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7703660726547241,0.7703698873519897,3.959932115549236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.265241622924805,0.0,39.12803649902344,1895.4371337890625,0.0,0.0,0.279660552740097,1.0,0.0,3.0,1.0,0.0
11870760,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.3787997364997864,0.3815303444862366,0.0006699170335195,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.3787997364997864,0.3276247382164001,0.0007054548477753,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.3787997364997864,0.3098676204681396,0.0005210465751588,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.3787997364997864,0.3259644210338592,0.0007054548477753,298.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.3787997364997864,0.3792600035667419,0.003346374258399,287.66534423828125,286.1499938964844,287.78564453125,286.4954528808594,289.4606018066406,291.5048522949219,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379067376255,0.0035689554642885,0.003568951273337,-0.0110425278544425,0.464950829744339,0.464950829744339,0.0,-0.0251603219658136,410.0,60.52570724487305,-0.0,19.918193817138672,1.0,283.1499938964844,283.16851806640625,288.1341552734375,288.1827087402344,293.1499938964844,293.1499938964844,283.1499938964844,17110.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7960179448127747,0.7960218191146851,4.228040495490859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.730627059936523,0.0,41.26617050170898,1895.4371337890625,0.0,0.0,0.283341497182846,1.0,0.0,3.0,1.0,0.0
11870820,298.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.39713916182518,0.0006699191289953,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3405361473560333,0.0007054571178741,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3217590749263763,0.0005210482049733,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3392269015312195,0.0007054571178741,298.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3935837149620056,0.0033463847357779,287.3720397949219,286.1499938964844,287.715087890625,286.4296264648437,289.256103515625,291.0213623046875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379248984158,0.0035689647775143,0.0035689603537321,-0.011544938199222,0.4791713953018188,0.4791713953018188,0.0,-0.0293719638139009,410.0,58.62102508544922,-0.0,19.918251037597656,1.0,283.1499938964844,283.1668701171875,287.9750366210937,288.0206604003906,293.1499938964844,293.1499938964844,283.1499938964844,17191.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8415829539299011,0.8415869474411011,4.7259302249358384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.93198013305664,0.0,45.33530044555664,1895.4371337890625,0.0,0.0,0.2901943325996399,1.0,0.0,3.0,1.0,0.0
11870880,298.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.39713916182518,0.0006699191289953,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3405361473560333,0.0007054571178741,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3217590749263763,0.0005210482049733,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3392269015312195,0.0007054571178741,298.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583801269531,0.3787993788719177,0.3935837149620056,0.0033463847357779,287.3720397949219,286.1499938964844,287.715087890625,286.4296264648437,289.256103515625,291.0213623046875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379248984158,0.0035689647775143,0.0035689603537321,-0.011544938199222,0.4791713953018188,0.4791713953018188,0.0,-0.0293719638139009,410.0,58.62102508544922,-0.0,19.918251037597656,1.0,283.1499938964844,283.1668701171875,287.9750366210937,288.0206604003906,293.1499938964844,293.1499938964844,283.1499938964844,17191.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8415829539299011,0.8415869474411011,4.7259302249358384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.93198013305664,0.0,45.33530044555664,1895.4371337890625,0.0,0.0,0.2901943325996399,1.0,0.0,3.0,1.0,0.0
