time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11870940,298.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.4128433763980865,0.0006699213408865,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.353537768125534,0.0007054593879729,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.3336656391620636,0.0005210498929955,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.3525868952274322,0.0007054593879729,298.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.4079760611057281,0.0033463956788182,287.08868408203125,286.1499938964844,287.64324951171875,286.36260986328125,289.0675354003906,290.5643310546875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379444561898,0.0035689745564013,0.0035689698997884,-0.0120745580643415,0.4896789491176605,0.4896789491176605,0.0,-0.033811766654253,410.0,57.03428649902344,-0.0,19.91830825805664,1.0,283.1499938964844,283.1656799316406,287.825439453125,287.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,17308.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8784517049789429,0.8784558176994324,5.149074766563899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.29754638671875,0.0,48.93313217163086,1895.4371337890625,0.0,0.0,0.296109676361084,1.0,0.0,3.0,1.0,0.0
11871000,298.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.4128433763980865,0.0006699213408865,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.353537768125534,0.0007054593879729,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.3336656391620636,0.0005210498929955,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.3525868952274322,0.0007054593879729,298.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.3787990510463714,0.4079760611057281,0.0033463956788182,287.08868408203125,286.1499938964844,287.64324951171875,286.36260986328125,289.0675354003906,290.5643310546875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379444561898,0.0035689745564013,0.0035689698997884,-0.0120745580643415,0.4896789491176605,0.4896789491176605,0.0,-0.033811766654253,410.0,57.03428649902344,-0.0,19.91830825805664,1.0,283.1499938964844,283.1656799316406,287.825439453125,287.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,17308.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8784517049789429,0.8784558176994324,5.149074766563899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.29754638671875,0.0,48.93313217163086,1895.4371337890625,0.0,0.0,0.296109676361084,1.0,0.0,3.0,1.0,0.0
11871060,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.4286488890647888,0.0006699235527776,298.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.3666362762451172,0.000705461774487,298.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.3455934822559356,0.0005210516392253,298.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.3660488426685333,0.000705461774487,298.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.4224409461021423,0.0033464068546891,286.81671142578125,286.1499938964844,287.57098388671875,286.2952880859375,288.89288330078125,290.1355285644531,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689799115061,-0.0126284845173358,0.4966239631175995,0.4966239631175995,0.0,-0.0384553857147693,410.0,55.561126708984375,-0.0,19.91836929321289,1.0,283.1499938964844,283.1647644042969,287.6843566894531,287.72509765625,293.1499938964844,293.1499938964844,283.1499938964844,17455.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9058008193969728,0.9058050513267516,5.4746816857687015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.727502822875977,0.0,51.846656799316406,1895.4371337890625,0.0,0.0,0.3008258044719696,1.0,0.0,3.0,1.0,0.0
11871120,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.4286488890647888,0.0006699235527776,298.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.3666362762451172,0.000705461774487,298.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.3455934822559356,0.0005210516392253,298.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.3660488426685333,0.000705461774487,298.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.3787986636161804,0.4224409461021423,0.0033464068546891,286.81671142578125,286.1499938964844,287.57098388671875,286.2952880859375,288.89288330078125,290.1355285644531,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689799115061,-0.0126284845173358,0.4966239631175995,0.4966239631175995,0.0,-0.0384553857147693,410.0,55.561126708984375,-0.0,19.91836929321289,1.0,283.1499938964844,283.1647644042969,287.6843566894531,287.72509765625,293.1499938964844,293.1499938964844,283.1499938964844,17455.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9058008193969728,0.9058050513267516,5.4746816857687015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.727502822875977,0.0,51.846656799316406,1895.4371337890625,0.0,0.0,0.3008258044719696,1.0,0.0,3.0,1.0,0.0
11871180,298.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.4445595741271972,0.0006699258228763,298.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.3798372447490692,0.0007054641610011,298.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.3575483858585357,0.0005210534436628,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.379615843296051,0.0007054641610011,298.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.4369808137416839,0.0033464182633906,286.5570068359375,286.1499938964844,287.4992980957031,286.2284851074219,288.73052978515625,289.736328125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379859000444,0.0035689955111593,0.0035689903888851,-0.0132027110084891,0.5001792311668396,0.5001792311668396,0.0,-0.0432692542672157,410.0,54.148284912109375,-0.0,19.91843032836914,1.0,283.1499938964844,283.1640930175781,287.5508728027344,287.58953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17623.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9231579303741456,0.9231621623039246,5.686505488711192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.193832397460938,0.0,53.9023666381836,1895.4371337890625,0.0,0.0,0.3041520416736603,1.0,0.0,3.0,1.0,0.0
11871240,298.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.4445595741271972,0.0006699258228763,298.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.3798372447490692,0.0007054641610011,298.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.3575483858585357,0.0005210534436628,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.379615843296051,0.0007054641610011,298.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.3787983059883117,0.4369808137416839,0.0033464182633906,286.5570068359375,286.1499938964844,287.4992980957031,286.2284851074219,288.73052978515625,289.736328125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379859000444,0.0035689955111593,0.0035689903888851,-0.0132027110084891,0.5001792311668396,0.5001792311668396,0.0,-0.0432692542672157,410.0,54.148284912109375,-0.0,19.91843032836914,1.0,283.1499938964844,283.1640930175781,287.5508728027344,287.58953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17623.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9231579303741456,0.9231621623039246,5.686505488711192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.193832397460938,0.0,53.9023666381836,1895.4371337890625,0.0,0.0,0.3041520416736603,1.0,0.0,3.0,1.0,0.0
11871300,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752319335937,0.3787981271743774,0.4525560438632965,0.0006699269870296,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752319335937,0.3787981271743774,0.386478453874588,0.0007054653251543,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752319335937,0.3787981271743774,0.3635380268096924,0.0005210543167777,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752319335937,0.3787981271743774,0.3864403367042541,0.0007054653251543,298.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752319335937,0.3787981271743774,0.4442799389362335,0.0033464238513261,286.4320678710937,286.1499938964844,287.4639587402344,286.195556640625,288.65362548828125,289.5484313964844,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137996610254,0.0035690008662641,0.0035689957439899,-0.0134958531707525,0.5007175803184509,0.5007175803184509,0.0,-0.0457267686724662,410.0,53.461204528808594,-0.0,19.918460845947266,1.0,283.1499938964844,283.1638488769531,287.4867858886719,287.5245056152344,293.1499938964844,293.1499938964844,283.1499938964844,17713.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9279466271400452,0.927950918674469,5.7456539082068054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.938124656677246,0.0,54.56134033203125,1895.4371337890625,0.0,0.0,0.3052439391613006,1.0,0.0,3.0,1.0,0.0
11871360,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.3787979185581207,0.4605785310268402,0.0006699280929751,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.3787979185581207,0.393145740032196,0.0007054665475152,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.3787979185581207,0.369536280632019,0.0005210551898926,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.3787979185581207,0.3932908177375793,0.0007054665475152,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.3787979185581207,0.4515974819660187,0.0033464296720921,286.3102722167969,286.1499938964844,287.4291381835937,286.1630554199219,288.5791931152344,289.367919921875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380073204636,0.0035690064541995,0.0035690010990947,-0.0137919737026095,0.5005128979682922,0.5005128979682922,0.0,-0.048209261149168,410.0,52.78659439086914,-0.0,19.918493270874023,1.0,283.1499938964844,283.1636047363281,287.4242858886719,287.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,17804.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9303152561187744,0.9303195476531982,5.7750227711039777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.68871784210205,0.0,54.97886657714844,1895.4371337890625,0.0,0.0,0.3059700429439544,1.0,0.0,3.0,1.0,0.0
11871420,298.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4767045676708221,0.0006699303630739,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4065626859664917,0.0007054689340293,298.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.38156259059906,0.0005210569361224,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4070727527141571,0.0007054689340293,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4662898182868957,0.003346440847963,286.0763854980469,286.1499938964844,287.3614196777344,286.09991455078125,288.4374084472656,289.030029296875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380292065441,0.0035690173972398,0.003569012042135,-0.014389581978321,0.4978982210159302,0.4978982210159302,0.0,-0.0532193332910537,410.0,51.47909927368164,-0.0,19.918556213378903,1.0,283.1499938964844,283.1632995605469,287.3039245605469,287.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17988.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.927692711353302,0.9276970624923706,5.742510111872434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.209724426269531,0.0,55.05793762207031,1895.4371337890625,0.0,0.0,0.306293249130249,1.0,0.0,3.0,1.0,0.0
11871480,298.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4767045676708221,0.0006699303630739,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4065626859664917,0.0007054689340293,298.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.38156259059906,0.0005210569361224,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4070727527141571,0.0007054689340293,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.3787975609302521,0.4662898182868957,0.003346440847963,286.0763854980469,286.1499938964844,287.3614196777344,286.09991455078125,288.4374084472656,289.030029296875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380292065441,0.0035690173972398,0.003569012042135,-0.014389581978321,0.4978982210159302,0.4978982210159302,0.0,-0.0532193332910537,410.0,51.47909927368164,-0.0,19.918556213378903,1.0,283.1499938964844,283.1632995605469,287.3039245605469,287.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17988.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.927692711353302,0.9276970624923706,5.742510111872434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.209724426269531,0.0,55.05793762207031,1895.4371337890625,0.0,0.0,0.306293249130249,1.0,0.0,3.0,1.0,0.0
11871540,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4929419755935669,0.000669932574965,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4200942814350128,0.0007054712623357,298.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.3936355710029602,0.0005210586823523,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4209665358066559,0.0007054712623357,298.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4810604453086853,0.0033464520238339,285.855712890625,286.1499938964844,287.2970886230469,286.0398254394531,288.3047180175781,288.7236633300781,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380515582859,0.0035690285731106,0.0035690227523446,-0.0149875273928046,0.492438405752182,0.492438405752182,0.0,-0.0582323186099529,410.0,50.23541641235352,-0.0,19.91861724853516,1.0,283.1499938964844,283.1631164550781,287.18951416015625,287.222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18165.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9154371619224548,0.9154414534568788,5.591785523506587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.75797176361084,0.0,54.13792037963867,1895.4371337890625,0.0,0.0,0.3051300942897796,1.0,0.0,3.0,1.0,0.0
11871600,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4929419755935669,0.000669932574965,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4200942814350128,0.0007054712623357,298.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.3936355710029602,0.0005210586823523,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4209665358066559,0.0007054712623357,298.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.378797173500061,0.4810604453086853,0.0033464520238339,285.855712890625,286.1499938964844,287.2970886230469,286.0398254394531,288.3047180175781,288.7236633300781,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380515582859,0.0035690285731106,0.0035690227523446,-0.0149875273928046,0.492438405752182,0.492438405752182,0.0,-0.0582323186099529,410.0,50.23541641235352,-0.0,19.91861724853516,1.0,283.1499938964844,283.1631164550781,287.18951416015625,287.222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18165.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9154371619224548,0.9154414534568788,5.591785523506587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.75797176361084,0.0,54.13792037963867,1895.4371337890625,0.0,0.0,0.3051300942897796,1.0,0.0,3.0,1.0,0.0
11871660,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.5092952251434326,0.0006699347286485,298.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4337468445301056,0.0007054735324345,298.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4057652950286865,0.0005210603703744,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4349776208400726,0.0007054735324345,298.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4959121644496918,0.0033464627340435,285.6485290527344,286.1499938964844,287.2371520996094,285.9837341308594,288.1806030273437,288.44927978515625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380729787051,0.0035690395161509,0.0035690334625542,-0.0155763179063797,0.4842494428157806,0.4842494428157806,0.0,-0.0631686598062515,410.0,49.06553268432617,-0.0,19.918676376342773,1.0,283.1499938964844,283.1631164550781,287.0809020996094,287.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18327.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8940000534057617,0.8940043449401855,5.332962516035877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.334768295288086,0.0,52.28885269165039,1895.4371337890625,0.0,0.0,0.30256387591362,1.0,0.0,3.0,1.0,0.0
11871720,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.5092952251434326,0.0006699347286485,298.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4337468445301056,0.0007054735324345,298.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4057652950286865,0.0005210603703744,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4349776208400726,0.0007054735324345,298.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.3787968158721924,0.4959121644496918,0.0033464627340435,285.6485290527344,286.1499938964844,287.2371520996094,285.9837341308594,288.1806030273437,288.44927978515625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380729787051,0.0035690395161509,0.0035690334625542,-0.0155763179063797,0.4842494428157806,0.4842494428157806,0.0,-0.0631686598062515,410.0,49.06553268432617,-0.0,19.918676376342773,1.0,283.1499938964844,283.1631164550781,287.0809020996094,287.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18327.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8940000534057617,0.8940043449401855,5.332962516035877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.334768295288086,0.0,52.28885269165039,1895.4371337890625,0.0,0.0,0.30256387591362,1.0,0.0,3.0,1.0,0.0
11871780,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.5257630348205566,0.0006699367077089,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.4475200772285461,0.0007054756279103,298.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.4179601669311523,0.0005210618837736,298.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.4491061866283417,0.0007054756279103,298.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.5108436942100525,0.0033464727457612,285.4542236328125,286.1499938964844,287.1824951171875,285.9324645996094,288.064453125,288.20538330078125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138093933463,0.0035690499935299,0.0035690439399331,-0.0161450169980525,0.4735740721225738,0.4735740721225738,0.0,-0.0679366588592529,410.0,47.978633880615234,-0.0,19.91873359680176,1.0,283.1499938964844,283.1632385253906,286.9778137207031,287.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,18467.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.864529550075531,0.8645338416099548,4.987158064295728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.941140174865724,0.0,49.68385314941406,1895.4371337890625,0.0,0.0,0.2988059222698211,1.0,0.0,3.0,1.0,0.0
11871840,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.5257630348205566,0.0006699367077089,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.4475200772285461,0.0007054756279103,298.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.4179601669311523,0.0005210618837736,298.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.4491061866283417,0.0007054756279103,298.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.3787964880466461,0.5108436942100525,0.0033464727457612,285.4542236328125,286.1499938964844,287.1824951171875,285.9324645996094,288.064453125,288.20538330078125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138093933463,0.0035690499935299,0.0035690439399331,-0.0161450169980525,0.4735740721225738,0.4735740721225738,0.0,-0.0679366588592529,410.0,47.978633880615234,-0.0,19.91873359680176,1.0,283.1499938964844,283.1632385253906,286.9778137207031,287.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,18467.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.864529550075531,0.8645338416099548,4.987158064295728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.941140174865724,0.0,49.68385314941406,1895.4371337890625,0.0,0.0,0.2988059222698211,1.0,0.0,3.0,1.0,0.0
11871900,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.3787963390350342,0.5340424180030823,0.0006699376972392,298.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.3787963390350342,0.4544548094272613,0.0007054766174405,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.3787963390350342,0.424086719751358,0.0005210626404732,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.3787963390350342,0.4562177658081054,0.0007054766174405,298.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.3787963390350342,0.518341064453125,0.0033464774023741,285.36199951171875,286.1499938964844,287.157470703125,285.90887451171875,288.0093994140625,288.0950622558594,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.003569055115804,0.0035690488293766,-0.0164180770516395,0.467316210269928,0.467316210269928,0.0,-0.0702260509133338,410.0,47.47156524658203,-0.0,19.918760299682617,1.0,283.1499938964844,283.1633605957031,286.92840576171875,286.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18528.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.84699946641922,0.847003698348999,4.78695909578164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.756669998168944,0.0,48.14302062988281,1895.4371337890625,0.0,0.0,0.2965279817581177,1.0,0.0,3.0,1.0,0.0
11871960,298.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.3787961900234222,0.5423502326011658,0.0006699385703541,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.3787961900234222,0.4614197313785553,0.0007054776069708,298.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.3787961900234222,0.4302332699298858,0.0005210633389651,298.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.3787961900234222,0.4633592963218689,0.0007054776069708,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.3787961900234222,0.5258581042289734,0.0033464818261563,285.27276611328125,286.1499938964844,287.13409423828125,285.8868408203125,287.9562072753906,287.99169921875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690534859895,-0.0166815035045146,0.4605164527893066,0.4605164527893066,0.0,-0.0724346861243248,410.0,46.98785400390625,-0.0,19.918785095214844,1.0,283.1499938964844,283.1635131835937,286.8803100585937,286.9090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18581.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8279483318328857,0.8279525637626648,4.5740396359406084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.579804420471191,0.0,46.48912048339844,1895.4371337890625,0.0,0.0,0.294043093919754,1.0,0.0,3.0,1.0,0.0
11872020,298.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.5590543150901794,0.0006699402001686,298.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.4754429161548614,0.0007054792949929,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.4425942003726959,0.000521064561326,298.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.4777362942695617,0.0007054792949929,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.5409532785415649,0.0033464899752289,285.1033020019531,286.1499938964844,287.0928955078125,285.8477783203125,287.8554382324219,287.8057556152344,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.0035690625663846,-0.0171725377440452,0.4453279972076416,0.4453279972076416,0.0,-0.0765517055988311,410.0,46.10007095336914,-0.0,19.9188289642334,1.0,283.1499938964844,283.1639404296875,286.7882080078125,286.8154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18667.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7858225107192993,0.7858266830444336,4.120428798159993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.251226425170898,0.0,42.93056869506836,1895.4371337890625,0.0,0.0,0.2885527312755584,1.0,0.0,3.0,1.0,0.0
11872080,298.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.5590543150901794,0.0006699402001686,298.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.4754429161548614,0.0007054792949929,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.4425942003726959,0.000521064561326,298.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.4777362942695617,0.0007054792949929,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.3787959218025207,0.5409532785415649,0.0033464899752289,285.1033020019531,286.1499938964844,287.0928955078125,285.8477783203125,287.8554382324219,287.8057556152344,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.0035690625663846,-0.0171725377440452,0.4453279972076416,0.4453279972076416,0.0,-0.0765517055988311,410.0,46.10007095336914,-0.0,19.9188289642334,1.0,283.1499938964844,283.1639404296875,286.7882080078125,286.8154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18667.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7858225107192993,0.7858266830444336,4.120428798159993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.251226425170898,0.0,42.93056869506836,1895.4371337890625,0.0,0.0,0.2885527312755584,1.0,0.0,3.0,1.0,0.0
11872140,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.575877845287323,0.0006699415389448,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.4895918369293213,0.0007054806919768,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.4550571143627167,0.0005210656090639,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.4922425150871277,0.0007054806919768,298.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.5561308264732361,0.0033464967273175,284.94537353515625,286.1499938964844,287.0598449707031,285.81610107421875,287.76220703125,287.6464233398437,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690770018845,0.0035690702497959,-0.0176042225211858,0.4281366765499115,0.4281366765499115,0.0,-0.0801711902022361,410.0,45.32907104492188,-0.0,19.918865203857425,1.0,283.1499938964844,283.1645202636719,286.7016906738281,286.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,18725.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7394416332244873,0.7394457459449768,3.648390034527439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.958182334899902,0.0,39.19112777709961,1895.4371337890625,0.0,0.0,0.2825520634651184,1.0,0.0,3.0,1.0,0.0
11872200,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.575877845287323,0.0006699415389448,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.4895918369293213,0.0007054806919768,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.4550571143627167,0.0005210656090639,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.4922425150871277,0.0007054806919768,298.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.3787956833839416,0.5561308264732361,0.0033464967273175,284.94537353515625,286.1499938964844,287.0598449707031,285.81610107421875,287.76220703125,287.6464233398437,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690770018845,0.0035690702497959,-0.0176042225211858,0.4281366765499115,0.4281366765499115,0.0,-0.0801711902022361,410.0,45.32907104492188,-0.0,19.918865203857425,1.0,283.1499938964844,283.1645202636719,286.7016906738281,286.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,18725.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7394416332244873,0.7394457459449768,3.648390034527439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.958182334899902,0.0,39.19112777709961,1895.4371337890625,0.0,0.0,0.2825520634651184,1.0,0.0,3.0,1.0,0.0
11872260,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.5928263068199158,0.000669942528475,298.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.5038706064224243,0.0007054817979224,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.4676401317119598,0.0005210664239712,298.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.5068864822387695,0.0007054817979224,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.571394145488739,0.0033465018495917,284.798828125,286.1499938964844,287.0359191894531,285.79266357421875,287.6768798828125,287.51275634765625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381605230271,0.0035690837539732,0.0035690767690539,-0.0179623179137706,0.4090417027473449,0.4090417027473449,0.0,-0.0831737294793129,410.0,44.68706893920898,-0.0,19.91889381408692,1.0,283.1499938964844,283.1653137207031,286.6211242675781,286.64520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18760.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6900809407234192,0.6900849342346191,3.177558127731572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.703585624694824,0.0,35.428924560546875,1895.4371337890625,0.0,0.0,0.2762349545955658,1.0,0.0,3.0,1.0,0.0
11872320,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.5928263068199158,0.000669942528475,298.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.5038706064224243,0.0007054817979224,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.4676401317119598,0.0005210664239712,298.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.5068864822387695,0.0007054817979224,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.3787955343723297,0.571394145488739,0.0033465018495917,284.798828125,286.1499938964844,287.0359191894531,285.79266357421875,287.6768798828125,287.51275634765625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381605230271,0.0035690837539732,0.0035690767690539,-0.0179623179137706,0.4090417027473449,0.4090417027473449,0.0,-0.0831737294793129,410.0,44.68706893920898,-0.0,19.91889381408692,1.0,283.1499938964844,283.1653137207031,286.6211242675781,286.64520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18760.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6900809407234192,0.6900849342346191,3.177558127731572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.703585624694824,0.0,35.428924560546875,1895.4371337890625,0.0,0.0,0.2762349545955658,1.0,0.0,3.0,1.0,0.0
11872380,298.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.6098976135253906,0.000669943226967,298.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.5182750821113586,0.0007054824382066,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.4803552627563476,0.0005210669478401,298.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.5216688513755798,0.0007054824382066,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.5867416262626648,0.0033465051092207,284.66265869140625,286.1499938964844,287.0220031738281,285.7783508300781,287.599365234375,287.40234375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381703019142,0.0035690886434167,0.0035690816584974,-0.018232749775052,0.3882403075695038,0.3882403075695038,0.0,-0.0854412540793418,410.0,44.17985534667969,-0.0,19.91891098022461,1.0,283.1499938964844,283.1662902832031,286.5465087890625,286.56890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18774.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6392044425010681,0.6392083168029785,2.7262959889640115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.486516952514648,0.0,31.78293800354004,1895.4371337890625,0.0,0.0,0.2697813212871551,1.0,0.0,3.0,1.0,0.0
11872440,298.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.6098976135253906,0.000669943226967,298.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.5182750821113586,0.0007054824382066,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.4803552627563476,0.0005210669478401,298.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.5216688513755798,0.0007054824382066,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.3787954151630401,0.5867416262626648,0.0033465051092207,284.66265869140625,286.1499938964844,287.0220031738281,285.7783508300781,287.599365234375,287.40234375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381703019142,0.0035690886434167,0.0035690816584974,-0.018232749775052,0.3882403075695038,0.3882403075695038,0.0,-0.0854412540793418,410.0,44.17985534667969,-0.0,19.91891098022461,1.0,283.1499938964844,283.1662902832031,286.5465087890625,286.56890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18774.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6392044425010681,0.6392083168029785,2.7262959889640115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.486516952514648,0.0,31.78293800354004,1895.4371337890625,0.0,0.0,0.2697813212871551,1.0,0.0,3.0,1.0,0.0
11872500,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.3787954151630401,0.6184824705123901,0.0006699434015899,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.3787954151630401,0.525526762008667,0.0007054826710373,298.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.3787954151630401,0.4867707192897796,0.0005210671224631,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.3787954151630401,0.5291165113449097,0.0007054826710373,298.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.3787954151630401,0.594448983669281,0.0033465060405433,284.5985107421875,286.1499938964844,287.01910400390625,285.77490234375,287.56378173828125,287.3558044433594,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381740272045,0.0035690905060619,0.0035690835211426,-0.0183309074491262,0.3772099912166595,0.3772099912166595,0.0,-0.0862643048167228,410.0,43.981815338134766,-0.0,19.918914794921875,1.0,283.1499938964844,283.1668701171875,286.5116577148437,286.533203125,293.1499938964844,293.1499938964844,283.1499938964844,18771.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6134262681007385,0.6134301424026489,2.5108350953928493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.393387794494627,0.0,30.01685905456543,1895.4371337890625,0.0,0.0,0.2665684521198272,1.0,0.0,3.0,1.0,0.0
11872560,298.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.3787953853607178,0.6270995736122131,0.0006699434597976,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.3787953853607178,0.532810389995575,0.0007054827292449,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.3787953853607178,0.4932266473770141,0.0005210671806707,298.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.3787953853607178,0.5366017818450928,0.0007054827292449,298.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.3787953853607178,0.6021782755851746,0.0033465065062046,284.53680419921875,286.1499938964844,287.0190734863281,285.7740173339844,287.53033447265625,287.3145446777344,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690919030457,0.0035690846852958,-0.0184023175388574,0.365795224905014,0.365795224905014,0.0,-0.0868630781769752,410.0,43.81893539428711,-0.0,19.918916702270508,1.0,283.1499938964844,283.1675109863281,286.4784545898437,286.4991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18759.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5876131057739258,0.5876169800758362,2.3039678609393377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.309325218200684,0.0,28.29899978637696,1895.4371337890625,0.0,0.0,0.2634153068065643,1.0,0.0,3.0,1.0,0.0
11872620,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.6444292664527893,0.0006699432851746,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.5474709868431091,0.0007054825546219,298.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.5062668323516846,0.0005210670060478,298.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.5516850352287292,0.0007054825546219,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.6177020072937012,0.0033465053420513,284.4201965332031,286.1499938964844,287.0281066894531,285.7804870605469,287.46978759765625,287.2469482421875,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381786838173,0.0035690928343683,0.003569085849449,-0.0184593498706817,0.3418982625007629,0.3418982625007629,0.0,-0.0873413160443306,410.0,43.603309631347656,-0.0,19.918907165527344,1.0,283.1499938964844,283.16900634765625,286.4170227050781,286.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18716.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5365141034126282,0.536517858505249,1.9206833457019457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.16903591156006,0.0,25.047513961791992,1895.4371337890625,0.0,0.0,0.2573814988136291,1.0,0.0,3.0,1.0,0.0
11872680,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.6444292664527893,0.0006699432851746,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.5474709868431091,0.0007054825546219,298.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.5062668323516846,0.0005210670060478,298.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.5516850352287292,0.0007054825546219,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.3787954449653625,0.6177020072937012,0.0033465053420513,284.4201965332031,286.1499938964844,287.0281066894531,285.7804870605469,287.46978759765625,287.2469482421875,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381786838173,0.0035690928343683,0.003569085849449,-0.0184593498706817,0.3418982625007629,0.3418982625007629,0.0,-0.0873413160443306,410.0,43.603309631347656,-0.0,19.918907165527344,1.0,283.1499938964844,283.16900634765625,286.4170227050781,286.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18716.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5365141034126282,0.536517858505249,1.9206833457019457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.16903591156006,0.0,25.047513961791992,1895.4371337890625,0.0,0.0,0.2573814988136291,1.0,0.0,3.0,1.0,0.0
11872740,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.6618924736976624,0.0006699426448903,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.5622599124908447,0.00070548185613,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.519500732421875,0.0005210664821788,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.5669287443161011,0.00070548185613,298.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.6333165168762207,0.003346502315253,284.31256103515625,286.1499938964844,287.04998779296875,285.79864501953125,287.4183654785156,287.1987609863281,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183943267911672,0.3166260123252868,0.3166260123252868,0.0,-0.086796149611473,410.0,43.55154800415039,-0.0,19.918886184692383,1.0,283.1499938964844,283.1708374023437,286.36279296875,286.3796691894531,293.1499938964844,293.1499938964844,283.1499938964844,18657.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4868269562721252,0.4870346188545227,1.5814036302685963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.072067260742188,0.0,22.08234024047852,1895.4371337890625,0.0,0.0,0.251816987991333,1.0,0.0,3.0,1.0,0.0
11872800,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.6618924736976624,0.0006699426448903,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.5622599124908447,0.00070548185613,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.519500732421875,0.0005210664821788,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.5669287443161011,0.00070548185613,298.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787955939769745,0.6333165168762207,0.003346502315253,284.31256103515625,286.1499938964844,287.04998779296875,285.79864501953125,287.4183654785156,287.1987609863281,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183943267911672,0.3166260123252868,0.3166260123252868,0.0,-0.086796149611473,410.0,43.55154800415039,-0.0,19.918886184692383,1.0,283.1499938964844,283.1708374023437,286.36279296875,286.3796691894531,293.1499938964844,293.1499938964844,283.1499938964844,18657.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4868269562721252,0.4870346188545227,1.5814036302685963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.072067260742188,0.0,22.08234024047852,1895.4371337890625,0.0,0.0,0.251816987991333,1.0,0.0,3.0,1.0,0.0
