time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11872860,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.6794875860214233,0.0006699415971525,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.577167809009552,0.0007054808083921,298.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.5329413414001465,0.0005210657254792,298.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.5823341012001038,0.0007054808083921,298.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.6490204930305481,0.0033464971929788,284.2130126953125,286.1499938964844,287.08160400390625,285.825439453125,287.3761291503906,287.16802978515625,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381693705916,0.0035690881777554,0.0035690811928361,-0.0182080548256635,0.2901259660720825,0.2901259660720825,0.0,-0.0852342993021011,410.0,43.59346008300781,-0.0,19.918853759765625,1.0,283.1499938964844,283.17303466796875,286.3158569335937,286.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,18470.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4379192590713501,0.4625834226608276,1.2796216530830408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.08925437927246,0.0,20.363019943237305,1895.4371337890625,0.0,0.0,0.2475051283836364,1.0,0.0,3.0,1.0,0.0
11872920,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.6794875860214233,0.0006699415971525,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.577167809009552,0.0007054808083921,298.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.5329413414001465,0.0005210657254792,298.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.5823341012001038,0.0007054808083921,298.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.3787957727909088,0.6490204930305481,0.0033464971929788,284.2130126953125,286.1499938964844,287.08160400390625,285.825439453125,287.3761291503906,287.16802978515625,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381693705916,0.0035690881777554,0.0035690811928361,-0.0182080548256635,0.2901259660720825,0.2901259660720825,0.0,-0.0852342993021011,410.0,43.59346008300781,-0.0,19.918853759765625,1.0,283.1499938964844,283.17303466796875,286.3158569335937,286.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,18470.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4379192590713501,0.4625834226608276,1.2796216530830408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.08925437927246,0.0,20.363019943237305,1895.4371337890625,0.0,0.0,0.2475051283836364,1.0,0.0,3.0,1.0,0.0
11872980,298.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.6972216963768005,0.0006699402583763,298.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.5921776294708252,0.0007054793532006,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.546603798866272,0.0005210646777413,298.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.5979122519493103,0.0007054793532006,298.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.664818286895752,0.0033464904408901,284.12139892578125,286.1499938964844,287.1187744140625,285.85699462890625,287.3431091308594,287.15264892578125,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.0035690828226506,0.0035690758377313,-0.0179149378091096,0.2624526917934418,0.2624526917934418,0.0,-0.0827766060829162,410.0,43.7452392578125,-0.0,19.91880989074707,1.0,283.1499938964844,283.1756896972656,286.2763366699219,286.2893371582031,293.1499938964844,293.1499938964844,283.1499938964844,18261.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3917184174060821,0.4686956703662872,1.02397574863744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.08626651763916,0.0,20.14090919494629,1895.4371337890625,0.0,0.0,0.2451335489749908,1.0,0.0,3.0,1.0,0.0
11873040,298.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.6972216963768005,0.0006699402583763,298.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.5921776294708252,0.0007054793532006,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.546603798866272,0.0005210646777413,298.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.5979122519493103,0.0007054793532006,298.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.3787960410118103,0.664818286895752,0.0033464904408901,284.12139892578125,286.1499938964844,287.1187744140625,285.85699462890625,287.3431091308594,287.15264892578125,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.0035690828226506,0.0035690758377313,-0.0179149378091096,0.2624526917934418,0.2624526917934418,0.0,-0.0827766060829162,410.0,43.7452392578125,-0.0,19.91880989074707,1.0,283.1499938964844,283.1756896972656,286.2763366699219,286.2893371582031,293.1499938964844,293.1499938964844,283.1499938964844,18261.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3917184174060821,0.4686956703662872,1.02397574863744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.08626651763916,0.0,20.14090919494629,1895.4371337890625,0.0,0.0,0.2451335489749908,1.0,0.0,3.0,1.0,0.0
11873100,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.3787961900234222,0.7061418890953064,0.0006699395016767,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.3787961900234222,0.5997148156166077,0.0007054785382933,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.3787961900234222,0.5535216927528381,0.0005210640374571,298.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.3787961900234222,0.605768084526062,0.0007054785382933,298.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.3787961900234222,0.6727529168128967,0.0033464864827692,284.0783996582031,286.1499938964844,287.13934326171875,285.8744201660156,287.3299255371094,287.1499328613281,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138152141124,0.003569079330191,0.0035690725781023,-0.0177326817065477,0.2482017576694488,0.2482017576694488,0.0,-0.0812484622001648,410.0,43.868900299072266,-0.0,19.91878700256348,1.0,283.1499938964844,283.1771850585937,286.25927734375,286.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18208.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3703477084636688,0.4718987345695495,9.194249805943857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.080775260925291,0.0,20.103046417236328,1895.4371337890625,0.0,0.0,0.2443149834871292,1.0,0.0,3.0,1.0,0.0
11873160,298.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.3787963390350342,0.7150986194610596,0.0006699386867694,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.3787963390350342,0.6072714924812317,0.0007054776651784,298.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.3787963390350342,0.5605008602142334,0.0005210633971728,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.3787963390350342,0.6136704087257385,0.0007054776651784,298.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.3787963390350342,0.6807119846343994,0.0033464825246483,284.0372314453125,286.1499938964844,287.1611328125,285.8929138183594,287.3190002441406,287.1501770019531,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381446905434,0.0035690756049007,0.003569068852812,-0.0175290759652853,0.2336828857660293,0.2336828857660293,0.0,-0.0795413106679916,410.0,44.01466369628906,-0.0,19.918760299682617,1.0,283.1499938964844,283.17877197265625,286.2439880371094,286.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,18177.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3499518036842346,0.4742056429386139,8.322253997050666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.081090927124023,0.0,20.05472183227539,1895.4371337890625,0.0,0.0,0.2436124980449676,1.0,0.0,3.0,1.0,0.0
11873220,298.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.7331139445304871,0.0006699368823319,298.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.622433066368103,0.0007054757443256,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.5746358633041382,0.0005210620001889,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.6296053528785706,0.0007054757443256,298.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.6966981887817383,0.0033464732114225,283.9598083496094,286.1499938964844,287.2082214355469,285.9328308105469,287.30303955078125,287.1578674316406,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381274610757,0.0035690669901669,0.0035690604709088,-0.0170663315802812,0.2039413899183273,0.2039413899183273,0.0,-0.0756614506244659,410.0,44.34505462646485,-0.0,19.91870307922364,1.0,283.1499938964844,283.1822814941406,286.2183532714844,286.2277526855469,293.1499938964844,293.1499938964844,283.1499938964844,18142.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3117676079273224,0.476992666721344,6.957906251159329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.08825969696045,0.0,19.927949905395508,1895.4371337890625,0.0,0.0,0.24239282310009,1.0,0.0,3.0,1.0,0.0
11873280,298.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.7331139445304871,0.0006699368823319,298.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.622433066368103,0.0007054757443256,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.5746358633041382,0.0005210620001889,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.6296053528785706,0.0007054757443256,298.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.3787966668605804,0.6966981887817383,0.0033464732114225,283.9598083496094,286.1499938964844,287.2082214355469,285.9328308105469,287.30303955078125,287.1578674316406,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381274610757,0.0035690669901669,0.0035690604709088,-0.0170663315802812,0.2039413899183273,0.2039413899183273,0.0,-0.0756614506244659,410.0,44.34505462646485,-0.0,19.91870307922364,1.0,283.1499938964844,283.1822814941406,286.2183532714844,286.2277526855469,293.1499938964844,293.1499938964844,283.1499938964844,18142.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3117676079273224,0.476992666721344,6.957906251159329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.08825969696045,0.0,19.927949905395508,1895.4371337890625,0.0,0.0,0.24239282310009,1.0,0.0,3.0,1.0,0.0
11873340,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.7512707114219666,0.0006699349032714,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.6376537680625916,0.0007054737070575,298.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.5890275239944458,0.0005210604867897,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.645722508430481,0.0007054737070575,298.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.7127789258956909,0.0033464634325355,283.8887939453125,286.1499938964844,287.2596740722656,285.9763488769531,287.29498291015625,287.1741943359375,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690574441105,0.0035690511576831,-0.0165429022163152,0.1732858568429947,0.1732858568429947,0.0,-0.0712728500366211,410.0,44.74303817749024,-0.0,19.918643951416016,1.0,283.1499938964844,283.1863708496094,286.1992492675781,286.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18124.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2767962217330932,0.4783766567707062,5.915521850141657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.106080055236816,0.0,19.783428192138672,1895.4371337890625,0.0,0.0,0.2413389980792999,1.0,0.0,3.0,1.0,0.0
11873400,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.7512707114219666,0.0006699349032714,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.6376537680625916,0.0007054737070575,298.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.5890275239944458,0.0005210604867897,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.645722508430481,0.0007054737070575,298.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.3787970542907715,0.7127789258956909,0.0033464634325355,283.8887939453125,286.1499938964844,287.2596740722656,285.9763488769531,287.29498291015625,287.1741943359375,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690574441105,0.0035690511576831,-0.0165429022163152,0.1732858568429947,0.1732858568429947,0.0,-0.0712728500366211,410.0,44.74303817749024,-0.0,19.918643951416016,1.0,283.1499938964844,283.1863708496094,286.1992492675781,286.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18124.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2767962217330932,0.4783766567707062,5.915521850141657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.106080055236816,0.0,19.783428192138672,1895.4371337890625,0.0,0.0,0.2413389980792999,1.0,0.0,3.0,1.0,0.0
11873460,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.7286868095397949,0.4819891452789306,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.6332208514213562,0.50755774974823,297.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.5798739194869995,0.3748804330825805,298.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.6385927200317383,0.50755774974823,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.7052560448646545,2.407635450363159,292.0084533691406,286.1499938964844,287.3150634765625,286.0231018066406,295.6139831542969,298.1419372558594,292.0820007324219,1.0,1.0,1.0,0.0,0.1533766537904739,1.0,-5.144681930541992,0.0006170366541482,5.144064903259277,-1.199143409729004,0.2830513417720794,0.2830513417720794,0.0,237.848388671875,410.0,16983.142578125,0.0,12369.2734375,1.0,283.1499938964844,287.5973815917969,286.30303955078125,286.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17066.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3723282516002655,0.5650389194488525,9.285433755223949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.704345703125,0.0,23.16019058227539,1895.4371337890625,0.0,0.0,0.2452197074890136,1.0,0.0,3.0,1.0,0.0
11873520,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.7286868095397949,0.4819891452789306,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.6332208514213562,0.50755774974823,297.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.5798739194869995,0.3748804330825805,298.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.6385927200317383,0.50755774974823,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912109375,0.9990000128746032,0.7052560448646545,2.407635450363159,292.0084533691406,286.1499938964844,287.3150634765625,286.0231018066406,295.6139831542969,298.1419372558594,292.0820007324219,1.0,1.0,1.0,0.0,0.1533766537904739,1.0,-5.144681930541992,0.0006170366541482,5.144064903259277,-1.199143409729004,0.2830513417720794,0.2830513417720794,0.0,237.848388671875,410.0,16983.142578125,0.0,12369.2734375,1.0,283.1499938964844,287.5973815917969,286.30303955078125,286.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,17066.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3723282516002655,0.5650389194488525,9.285433755223949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.704345703125,0.0,23.16019058227539,1895.4371337890625,0.0,0.0,0.2452197074890136,1.0,0.0,3.0,1.0,0.0
11873580,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5546569824219,0.9990000128746032,0.6977921724319458,0.5121815204620361,297.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5546569824219,0.9990000128746032,0.615994393825531,0.539351761341095,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5546569824219,0.9989417791366576,0.5589412450790405,0.3965596258640289,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5546569824219,0.9990000128746032,0.6199998259544373,0.539351761341095,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5546569824219,0.9990000128746032,0.6860882043838501,2.558452606201172,292.5537109375,286.1499938964844,287.3500671386719,286.0525817871094,295.503173828125,297.8726806640625,292.547607421875,1.0,1.0,1.0,0.0,0.2455653250217437,1.0,-5.465775966644287,0.0002693112764973,5.465506553649902,-1.2326933145523071,0.340722382068634,0.340722382068634,0.0,272.3837890625,410.0,16547.234375,0.0,13048.228515625,1.0,283.1499938964844,290.9419860839844,287.02899169921875,287.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,17056.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4832465946674347,0.5759034752845764,1.558228213127677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.56298828125,0.0,24.584192276000977,1895.4371337890625,0.0,0.0,0.2500185668468475,1.0,0.0,3.0,1.0,0.0
11873640,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3543701171875,0.9990000128746032,0.6797212362289429,0.5227961540222168,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3543701171875,0.9990000128746032,0.6047674417495728,0.5505294799804688,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3548278808594,0.988004207611084,0.5462542176246643,0.3876562416553497,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3543701171875,0.9990000128746032,0.6081002354621887,0.5505294799804688,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3543701171875,0.9990000128746032,0.6738013625144958,2.6114749908447266,292.3515319824219,286.1499938964844,287.3739624023437,286.0726928710937,295.3885803222656,297.70947265625,292.3363342285156,1.0,1.0,1.0,0.0,0.3067533075809479,1.0,-5.558734893798828,0.0001632508065085,5.558571815490723,-1.2503207921981812,0.3716146647930145,0.3716146647930145,0.0,282.65582275390625,410.0,17612.119140625,0.0,13234.0986328125,1.0,283.1499938964844,291.1562805175781,287.7589416503906,288.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,17028.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5456099510192871,0.5838847160339355,1.9863604094894072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.758056640625,0.0,25.561363220214844,1895.4371337890625,0.0,0.0,0.2532580494880676,1.0,0.0,3.0,1.0,0.0
11873700,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99041748046875,0.9990000128746032,0.6582417488098145,0.5305633544921875,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.99041748046875,0.9990000128746032,0.5903283953666687,0.5587087869644165,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9758116006851196,0.5312328934669495,0.377000093460083,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99041748046875,0.9990000128746032,0.5927305817604065,0.5587087869644165,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99041748046875,0.9990000128746032,0.657615602016449,2.65027379989624,291.98736572265625,286.1499938964844,287.40460205078125,286.0984191894531,295.2446594238281,297.50933837890625,291.9712219238281,1.0,1.0,1.0,0.0,0.3834416270256042,1.0,-5.621790885925293,8.931215415941551e-05,5.621701717376709,-1.2621374130249023,0.4068799614906311,0.4068799614906311,0.0,289.92510986328125,410.0,19105.017578125,-0.0,13356.7314453125,1.0,283.1499938964844,290.8685607910156,288.7828063964844,289.5035400390625,293.1499938964844,293.1499938964844,283.1499938964844,16749.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6198743581771851,0.6209837198257446,2.5638986045350972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.1240234375,0.0,27.938865661621094,1895.4371337890625,0.0,0.0,0.2585149705410003,1.0,0.0,3.0,1.0,0.0
11873760,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6167907714844,0.9990000128746032,0.6377939581871033,0.5340876579284668,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169738769531,0.9954652190208436,0.5757980942726135,0.5518909692764282,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181640625,0.9651001691818236,0.5166199803352356,0.3667807579040527,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.616943359375,0.9962709546089172,0.5772362947463989,0.5537014603614807,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6167907714844,0.9990000128746032,0.6402256488800049,2.6678783893585205,291.6137390136719,286.25,287.4360046386719,286.124755859375,295.1034240722656,297.3122253417969,291.5975341796875,1.0,1.0,1.0,0.0,0.3808543980121612,1.0,-5.620616436004639,8.756559691391885e-05,5.620528697967529,-1.259233474731445,0.438284307718277,0.438284307718277,0.0,291.2070007324219,410.0,20431.326171875,-0.0,13354.494140625,1.0,283.1499938964844,290.5087585449219,289.8637390136719,290.669921875,293.1499938964844,293.1499938964844,283.1499938964844,16318.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1086355820298194,1.0,0.0,0.0,0.6927720904350281,0.6927815079689026,3.202390175260916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.677734375,0.0,32.16196060180664,1895.4371337890625,0.0,0.0,0.265868991613388,1.0,0.0,3.0,1.0,0.0
11873820,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.9990000128746032,0.6121111512184143,0.5413109064102173,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.9834442734718324,0.557721734046936,0.5345423817634583,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.9482576847076416,0.4982174932956695,0.3537717461585998,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.9838027954101562,0.55804044008255,0.5352224707603455,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.9990000128746032,0.6163284182548523,2.7039599418640137,291.1580505371094,286.25,287.4789123535156,286.1606750488281,294.92578125,297.0710754394531,291.14697265625,1.0,1.0,1.0,0.0,0.3774065673351288,1.0,-5.613965034484863,8.971260103862733e-05,5.613875389099121,-1.2577462196350098,0.4778222143650055,0.4778222143650055,0.0,293.0273742675781,410.0,22051.810546875,-0.0,13341.369140625,1.0,283.1499938964844,290.0531005859375,290.91473388671875,292.0932312011719,293.1499938964844,293.1499938964844,283.1499938964844,15931.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933862745761871,1.0,0.0,0.0,0.7894489765167236,0.7894527316093445,4.158546929033946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.79638671875,0.0,38.81201934814453,1895.4371337890625,0.0,264.2161865234375,0.2773421108722687,1.0,0.0,3.0,1.0,0.0
11873880,296.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.9990000128746032,0.600035548210144,0.5445407629013062,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.977220892906189,0.5494222044944763,0.5264687538146973,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.9398769736289978,0.4898159205913543,0.3476954996585846,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966735839844,0.9773393273353576,0.549296498298645,0.5266777276992798,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.9990000128746032,0.6046034693717957,2.720767021179199,290.99432373046875,286.3500061035156,287.50067138671875,286.1788635253906,294.8482666015625,296.9649353027344,290.9839172363281,1.0,1.0,1.0,0.0,0.3756896257400512,1.0,-5.610748767852783,9.080969903152436e-05,5.610658168792725,-1.2570226192474363,0.4956721365451813,0.4956721365451813,0.0,293.8778381347656,410.0,22927.39453125,-0.0,13335.0537109375,1.0,283.1499938964844,289.8480834960937,290.966064453125,292.39892578125,293.1499938964844,293.1499938964844,283.1499938964844,15727.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515460729598999,1.0,0.0,0.0,0.8407607078552246,0.8407644629478455,4.716700274798313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.41650390625,0.0,42.73834609985352,1895.4371337890625,0.0,556.6971435546875,0.2839243710041046,1.0,0.0,3.0,1.0,0.0
11873940,296.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224914550781,0.8663908243179321,0.5679242014884949,0.521310031414032,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5230712890625,0.8447831273078918,0.5260854959487915,0.508048415184021,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240173339844,0.8146449327468872,0.4668070673942566,0.3341757953166961,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5230712890625,0.844348132610321,0.5249902606010437,0.5072265267372131,296.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224304199219,0.8684110641479492,0.571725606918335,2.6222615242004395,290.5204467773437,286.45001220703125,287.5676574707031,286.23468017578125,294.6749572753906,296.7109069824219,290.5080871582031,1.0,1.0,1.0,0.0,0.370521605014801,1.0,-5.402234077453613,8.764534868532792e-05,5.402146816253662,-1.2051314115524292,0.5468217730522156,0.5468217730522156,0.0,379.9701843261719,410.0,25031.138671875,-0.0,12905.0556640625,1.0,283.1499938964844,289.3108825683594,290.3494873046875,292.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,15239.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485474944114685,1.0,0.0,0.0,0.9938292503356934,0.9938332438468932,6.590479273427263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.80810546875,0.0,56.60837173461914,1895.4371337890625,0.0,2012.898193359375,0.3061928451061249,1.0,0.0,3.0,1.0,0.0
11874000,296.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224914550781,0.8663908243179321,0.5679242014884949,0.521310031414032,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5230712890625,0.8447831273078918,0.5260854959487915,0.508048415184021,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240173339844,0.8146449327468872,0.4668070673942566,0.3341757953166961,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5230712890625,0.844348132610321,0.5249902606010437,0.5072265267372131,296.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224304199219,0.8684110641479492,0.571725606918335,2.6222615242004395,290.5204467773437,286.45001220703125,287.5676574707031,286.23468017578125,294.6749572753906,296.7109069824219,290.5080871582031,1.0,1.0,1.0,0.0,0.370521605014801,1.0,-5.402234077453613,8.764534868532792e-05,5.402146816253662,-1.2051314115524292,0.5468217730522156,0.5468217730522156,0.0,379.9701843261719,410.0,25031.138671875,-0.0,12905.0556640625,1.0,283.1499938964844,289.3108825683594,290.3494873046875,292.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,15239.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485474944114685,1.0,0.0,0.0,0.9938292503356934,0.9938332438468932,6.590479273427263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.80810546875,0.0,56.60837173461914,1895.4371337890625,0.0,2012.898193359375,0.3061928451061249,1.0,0.0,3.0,1.0,0.0
11874060,296.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904846191406,0.8375064730644226,0.5419990420341492,0.4980040192604065,296.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09088134765625,0.8196293115615845,0.5058717131614685,0.4893381893634796,296.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.7871965765953064,0.4464872181415558,0.320374459028244,296.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09088134765625,0.8188285827636719,0.5040813684463501,0.4878183603286743,296.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904541015625,0.838904857635498,0.5447477102279663,2.500887393951416,290.0890197753906,286.54998779296875,287.636474609375,286.2917785644531,294.5611267089844,296.5434875488281,290.08135986328125,1.0,1.0,1.0,0.0,0.2223129570484161,1.0,-5.164269924163818,0.0002714139700401,5.163998603820801,-1.1512233018875122,0.5909920930862427,0.5909920930862427,0.0,387.1866455078125,398.0,26770.216796875,-0.0,12397.62890625,1.0,283.1499938964844,288.83624267578125,289.7166748046875,291.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,14914.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275530934333801,1.0,0.0,0.0,1.1431667804718018,1.1431711912155151,8.719922561795104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.40234375,0.0,73.77838134765625,1895.4371337890625,0.0,2725.678955078125,0.3313356935977936,1.0,0.0,3.0,1.0,0.0
11874120,296.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904846191406,0.8375064730644226,0.5419990420341492,0.4980040192604065,296.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09088134765625,0.8196293115615845,0.5058717131614685,0.4893381893634796,296.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.7871965765953064,0.4464872181415558,0.320374459028244,296.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09088134765625,0.8188285827636719,0.5040813684463501,0.4878183603286743,296.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904541015625,0.838904857635498,0.5447477102279663,2.500887393951416,290.0890197753906,286.54998779296875,287.636474609375,286.2917785644531,294.5611267089844,296.5434875488281,290.08135986328125,1.0,1.0,1.0,0.0,0.2223129570484161,1.0,-5.164269924163818,0.0002714139700401,5.163998603820801,-1.1512233018875122,0.5909920930862427,0.5909920930862427,0.0,387.1866455078125,398.0,26770.216796875,-0.0,12397.62890625,1.0,283.1499938964844,288.83624267578125,289.7166748046875,291.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,14914.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275530934333801,1.0,0.0,0.0,1.1431667804718018,1.1431711912155151,8.719922561795104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.40234375,0.0,73.77838134765625,1895.4371337890625,0.0,2725.678955078125,0.3313356935977936,1.0,0.0,3.0,1.0,0.0
11874180,296.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.5197362899780273,0.2091726511716842,296.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.4844197332859039,0.2202688753604889,296.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.4229959845542907,0.1626898348331451,296.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.4819057285785675,0.2202688753604889,296.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.5191667079925537,1.0448607206344604,289.1535949707031,286.6499938964844,287.706787109375,286.3498229980469,294.947265625,296.4549255371094,288.96044921875,1.0,1.0,1.0,0.0,0.0741043165326118,1.0,-2.2247958183288574,0.0028454880230128,2.2219502925872803,-0.3833062946796417,0.6210553646087646,0.6210553646087646,0.0,50.6568717956543,410.0,22632.501953125,-0.0,5781.2509765625,1.0,283.1499938964844,288.10699462890625,289.4538269042969,291.3004150390625,293.1499938964844,293.1499938964844,283.1499938964844,14948.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843296468257904,1.0,0.0,0.0,1.281867504119873,1.281872272491455,1.0964269137048177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.28369140625,0.0,94.02266693115234,1895.4371337890625,0.0,2872.529052734375,0.3574243187904358,1.0,0.0,3.0,1.0,0.0
11874240,296.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.5197362899780273,0.2091726511716842,296.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.4844197332859039,0.2202688753604889,296.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.4229959845542907,0.1626898348331451,296.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.4819057285785675,0.2202688753604889,296.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.9908548593521118,0.5191667079925537,1.0448607206344604,289.1535949707031,286.6499938964844,287.706787109375,286.3498229980469,294.947265625,296.4549255371094,288.96044921875,1.0,1.0,1.0,0.0,0.0741043165326118,1.0,-2.2247958183288574,0.0028454880230128,2.2219502925872803,-0.3833062946796417,0.6210553646087646,0.6210553646087646,0.0,50.6568717956543,410.0,22632.501953125,-0.0,5781.2509765625,1.0,283.1499938964844,288.10699462890625,289.4538269042969,291.3004150390625,293.1499938964844,293.1499938964844,283.1499938964844,14948.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843296468257904,1.0,0.0,0.0,1.281867504119873,1.281872272491455,1.0964269137048177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.28369140625,0.0,94.02266693115234,1895.4371337890625,0.0,2872.529052734375,0.3574243187904358,1.0,0.0,3.0,1.0,0.0
11874300,296.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.3568692803382873,0.5458528995513916,0.0009458714048378,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.3568692803382873,0.5003018975257874,0.0009960480965673,296.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.3568692803382873,0.4386504888534546,0.0007356777205131,296.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.3568692803382873,0.4980102181434631,0.0009960480965673,296.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.3568692803382873,0.5346319079399109,0.0047248234041035,288.1531677246094,286.6499938964844,287.7423400878906,286.3790588378906,294.0784912109375,296.5137939453125,286.0537414550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0100571550428867,0.0035685522016137,0.0064886030741035,-0.012919794768095,0.6196860074996948,0.6196860074996948,0.0,-0.0012251380831003,410.0,7476.07861328125,-0.0,28.122407913208008,1.0,283.1499938964844,285.2572631835937,289.2636108398437,290.6590270996094,293.1499938964844,293.1499938964844,283.1499938964844,15930.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231839537620544,1.0,0.0,0.0,1.3055661916732788,1.3055713176727295,1.1373424513294594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.572021484375,0.0,100.46906280517578,1895.4371337890625,0.0,2685.091796875,0.36502605676651,1.0,0.0,3.0,1.0,0.0
11874360,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23248291015625,0.3788111507892608,0.5747000575065613,0.0006698087090626,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23248291015625,0.3788111507892608,0.5193570852279663,0.0007053408189676,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23248291015625,0.3788111507892608,0.4579565227031708,0.0005209623486734,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23248291015625,0.3788111507892608,0.5184996724128723,0.0007053408189676,296.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23248291015625,0.3788111507892608,0.5548644661903381,0.0033458333928138,288.1213073730469,286.75,287.77813720703125,286.40838623046875,293.6811218261719,295.86187744140625,284.31787109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379509754478,0.0035689778160303,0.0035689731594175,-0.0122495396062731,0.627845048904419,0.627845048904419,0.0,-0.035282477736473,410.0,3457.3369140625,-0.0,19.91632461547852,1.0,283.1499938964844,283.9869689941406,288.81964111328125,289.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,16018.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414761185646057,1.0,0.0,0.0,1.3457192182540894,1.3457244634628296,1.208376687600321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1476.9405517578125,0.0,107.525390625,1895.4371337890625,0.0,1952.173095703125,0.3731676340103149,1.0,0.0,3.0,1.0,0.0
11874420,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.17108154296875,0.378799706697464,0.613091230392456,0.000669875415042,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.17108154296875,0.378799706697464,0.5470588803291321,0.0007054110756143,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17108154296875,0.378799706697464,0.4857800006866455,0.0005210142116993,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17108154296875,0.378799706697464,0.5482253432273865,0.0007054110756143,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17108154296875,0.378799706697464,0.5846675038337708,0.0033461663406342,288.04644775390625,286.75,287.8399658203125,286.4588928222656,293.0711975097656,294.8720092773437,283.39117431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379407308995,0.0035689726937562,0.0035689680371433,-0.0119730904698371,0.6421648263931274,0.6421648263931274,0.0,-0.0329613424837589,410.0,868.5423583984375,-0.0,19.91819953918457,1.0,283.1499938964844,283.3447265625,288.1857604980469,288.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,16190.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078458786010742,1.0,0.0,0.0,1.4090473651885986,1.409052848815918,1.3247826302631438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,351.8515625,0.0,119.47097778320312,1895.4371337890625,0.0,531.58447265625,0.3860707879066467,1.0,0.0,3.0,1.0,0.0
11874480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1589660644531,0.378799706697464,0.6184244751930237,0.0006698758807033,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1589660644531,0.378799706697464,0.5511584877967834,0.0007054115412756,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1589660644531,0.378799706697464,0.4898811876773834,0.0005210145609453,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1589660644531,0.378799706697464,0.552640438079834,0.0007054115412756,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1589660644531,0.378799706697464,0.5891201496124268,0.0033461686689406,288.0314025878906,286.8500061035156,287.85009765625,286.4671325683594,292.97857666015625,294.7259826660156,283.3365478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379393339157,0.0035689719952642,0.0035689673386514,-0.0119342738762497,0.643040657043457,0.643040657043457,0.0,-0.0326359383761882,410.0,696.9177856445312,-0.0,19.918197631835938,1.0,283.1499938964844,283.3041076660156,288.1174011230469,288.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,16205.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633030295372009,1.0,0.0,0.0,1.4192465543746948,1.4192520380020142,1.344030380323602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,279.74755859375,0.0,121.44546508789062,1895.4371337890625,0.0,406.2165222167969,0.3881325721740722,1.0,0.0,3.0,1.0,0.0
11874540,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.6523311138153076,0.0006698793149553,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.5784216523170471,0.0007054151501506,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.5171279311180115,0.0005210172384977,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.5820639729499817,0.0007054151501506,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.6191961765289307,0.0033461856655776,287.9034118652344,286.95001220703125,287.9222717285156,286.525634765625,292.3690185546875,293.78936767578125,283.17950439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689678043127,0.0035689633805304,-0.011710949242115,0.6549317240715027,0.6549317240715027,0.0,-0.030763791874051,410.0,170.76580810546875,-0.0,19.918184280395508,1.0,283.1499938964844,283.183349609375,287.9239807128906,287.9744567871094,293.1499938964844,293.1499938964844,283.1499938964844,16430.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1348522156476974,1.0,0.0,0.0,1.482268452644348,1.482274293899536,1.466044494691232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,62.66469955444336,0.0,134.56484985351562,1895.4371337890625,0.0,0.0,0.4012890458106994,1.0,0.0,3.0,1.0,0.0
11874600,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.6523311138153076,0.0006698793149553,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.5784216523170471,0.0007054151501506,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.5171279311180115,0.0005210172384977,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.5820639729499817,0.0007054151501506,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.056884765625,0.3787997961044311,0.6191961765289307,0.0033461856655776,287.9034118652344,286.95001220703125,287.9222717285156,286.525634765625,292.3690185546875,293.78936767578125,283.17950439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689678043127,0.0035689633805304,-0.011710949242115,0.6549317240715027,0.6549317240715027,0.0,-0.030763791874051,410.0,170.76580810546875,-0.0,19.918184280395508,1.0,283.1499938964844,283.183349609375,287.9239807128906,287.9744567871094,293.1499938964844,293.1499938964844,283.1499938964844,16430.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1348522156476974,1.0,0.0,0.0,1.482268452644348,1.482274293899536,1.466044494691232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,62.66469955444336,0.0,134.56484985351562,1895.4371337890625,0.0,0.0,0.4012890458106994,1.0,0.0,3.0,1.0,0.0
11874660,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.3787997961044311,0.6683605909347534,0.0006698811193928,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.3787997961044311,0.5917232632637024,0.0007054170710034,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.3787997961044311,0.5304287672042847,0.0005210186354815,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.3787997961044311,0.5965154767036438,0.0007054170710034,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.3787997961044311,0.6344969272613525,0.0033461947459727,287.82281494140625,286.95001220703125,287.9603271484375,286.55633544921875,292.0807189941406,293.3592224121094,283.1612548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379281580448,0.0035689664073288,0.0035689619835466,-0.0116323232650756,0.6602869033813477,0.6602869033813477,0.0,-0.030104661360383,410.0,103.04802703857422,-0.0,19.918182373046875,1.0,283.1499938964844,283.16851806640625,287.86346435546875,287.90557861328125,293.1499938964844,293.1499938964844,283.1499938964844,16610.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5094314813613892,1.5094374418258667,1.5202681424852926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,35.27070236206055,0.0,140.77581787109375,1895.4371337890625,0.0,0.0,0.4072058498859405,1.0,0.0,3.0,1.0,0.0
