time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874720,297.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.3787997961044311,0.6820154190063477,0.0006698827492073,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.3787997961044311,0.6031512022018433,0.0007054187590256,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.3787997961044311,0.5418376922607422,0.0005210199160501,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.3787997961044311,0.609059751033783,0.0007054187590256,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.3787997961044311,0.6478188037872314,0.0033462028950452,287.7445678710937,287.04998779296875,287.9942626953125,286.58355712890625,291.84100341796875,293.0065002441406,283.15478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689654760062,0.003568961052224,-0.0115857971832156,0.6631579995155334,0.6631579995155334,0.0,-0.0297146197408437,410.0,78.2786636352539,-0.0,19.918184280395508,1.0,283.1499938964844,283.1631164550781,287.80841064453125,287.8465576171875,293.1499938964844,293.1499938964844,283.1499938964844,16707.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5330138206481934,1.5330199003219604,1.568142522501148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,25.29262924194336,0.0,146.1387176513672,1895.4371337890625,0.0,0.0,0.4122104346752167,1.0,0.0,3.0,1.0,0.0
11874780,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.3787997663021087,0.6967784762382507,0.0006698845536448,297.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.3787997663021087,0.6155243515968323,0.0007054207380861,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.3787997663021087,0.5542852282524109,0.0005210213130339,297.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.3787997663021087,0.6228769421577454,0.0007054207380861,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.3787997663021087,0.6621183156967163,0.003346212208271,287.6510009765625,287.04998779296875,288.03204345703125,286.61376953125,291.5916748046875,292.6433410644531,283.1519470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689650103449,0.0035689605865627,-0.0115605136379599,0.6664735078811646,0.6664735078811646,0.0,-0.0295026544481515,410.0,67.139892578125,-0.0,19.918188095092773,1.0,283.1499938964844,283.1606750488281,287.7493896484375,287.7843017578125,293.1499938964844,293.1499938964844,283.1499938964844,16917.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.552960753440857,1.5529669523239136,1.6092160137759492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.78297996520996,0.0,151.19154357910156,1895.4371337890625,0.0,0.0,0.4167621731758117,1.0,0.0,3.0,1.0,0.0
11874840,298.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.3787997364997864,0.7096742391586304,0.0006698862416669,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.3787997364997864,0.6262776255607605,0.0007054224261082,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.3787997364997864,0.5653035044670105,0.0005210225936025,297.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.3787997364997864,0.6349173784255981,0.0007054224261082,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.3787997364997864,0.6743245720863342,0.0033462203573435,287.5628662109375,286.54998779296875,288.0656433105469,286.6404724121094,291.3847961425781,292.3440856933594,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689650103449,0.0035689605865627,-0.011561419814825,0.6754670739173889,0.6754670739173889,0.0,-0.0295102428644895,410.0,63.4222526550293,-0.0,19.918193817138672,1.0,283.1499938964844,283.1597900390625,287.6999816894531,287.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17038.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5696417093276978,1.569648027420044,1.6439722116956548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.240612030029297,0.0,155.33055114746094,1895.4371337890625,0.0,0.0,0.4204430878162384,1.0,0.0,3.0,1.0,0.0
11874900,298.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.3787996768951416,0.7231218218803406,0.0006698879878968,297.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.3787996768951416,0.6374701261520386,0.0007054242887534,297.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.3787996768951416,0.576805830001831,0.0005210239905864,298.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.3787996768951416,0.647287905216217,0.0007054242887534,297.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.3787996768951416,0.6866959929466248,0.003346229204908,287.4656982421875,286.54998779296875,288.1009521484375,286.66845703125,291.1808166503906,292.050048828125,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689654760062,0.003568961052224,-0.0115853566676378,0.6806005835533142,0.6806005835533142,0.0,-0.0297108925879001,410.0,62.18989181518555,-0.0,19.918201446533203,1.0,283.1499938964844,283.1593322753906,287.6513671875,287.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,16697.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6033642292022705,1.6033705472946167,1.7153698195215838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.68841361999512,0.0,162.0080108642578,1895.4371337890625,0.0,0.0,0.4265331625938415,1.0,0.0,3.0,1.0,0.0
11874960,298.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.3787996172904968,0.736199140548706,0.0006698897341266,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.3787996172904968,0.6484038829803467,0.0007054261513985,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.3787996172904968,0.5880396366119385,0.0005210253293626,298.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.3787996172904968,0.6592369079589844,0.0007054261513985,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.3787996172904968,0.6985123753547668,0.0033462378196418,287.365234375,286.1499938964844,288.135986328125,286.696044921875,290.9918518066406,291.7779846191406,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379281580448,0.0035689664073288,0.0035689619835466,-0.0116314152255654,0.6903514862060547,0.6903514862060547,0.0,-0.0300969891250133,410.0,61.94558334350586,-0.0,19.918210983276367,1.0,283.1499938964844,283.1591186523437,287.6065979003906,287.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,16769.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6272940635681152,1.627300500869751,1.7669549379206728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.514280319213867,0.0,167.93295288085938,1895.4371337890625,0.0,0.0,0.4316119253635406,1.0,0.0,3.0,1.0,0.0
11875020,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.3787995278835296,0.7528205513954163,0.0006698920042254,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.3787995278835296,0.6624325513839722,0.0007054285379126,298.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.3787995278835296,0.6024278402328491,0.0005210271338,298.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.3787995278835296,0.6743813753128052,0.0007054285379126,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.3787995278835296,0.7133417129516602,0.0033462492283433,287.2291259765625,286.1499938964844,288.1815795898437,286.73175048828125,290.7635498046875,291.4486083984375,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689680371433,0.0035689636133611,-0.0117228562012314,0.6986135840415955,0.6986135840415955,0.0,-0.0308635272085666,410.0,62.31999969482422,-0.0,19.91822624206543,1.0,283.1499938964844,283.158935546875,287.5530700683594,287.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,16499.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6727672815322876,1.6727739572525024,1.8670866097636465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.569324493408203,0.0,178.22593688964844,1895.4371337890625,0.0,0.0,0.4404128491878509,1.0,0.0,3.0,1.0,0.0
11875080,298.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.3787994682788849,0.7611294984817505,0.0006698931683786,298.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.3787994682788849,0.6695171594619751,0.0007054297602735,298.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.3787994682788849,0.6096714735031128,0.000521028006915,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.3787994682788849,0.6819551587104797,0.0007054297602735,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.3787994682788849,0.7207027673721313,0.0033462552819401,287.1574401855469,286.1499938964844,288.20489501953125,286.7498779296875,290.6545715332031,291.29083251953125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379337459802,0.0035689692012965,0.0035689647775143,-0.0117824617773294,0.702376127243042,0.702376127243042,0.0,-0.031363196671009,410.0,62.5782470703125,-0.0,19.9182357788086,1.0,283.1499938964844,283.1588439941406,287.52783203125,287.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,16538.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6920335292816162,1.692040205001831,1.9103428883227025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.62154769897461,0.0,183.2628936767578,1895.4371337890625,0.0,0.0,0.444506824016571,1.0,0.0,3.0,1.0,0.0
11875140,298.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387145996094,0.3787993788719177,0.7766739130020142,0.0006698954384773,298.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387145996094,0.3787993788719177,0.6828833222389221,0.0007054321467876,298.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387145996094,0.3787993788719177,0.6233026385307312,0.0005210298113524,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387145996094,0.3787993788719177,0.6961483359336853,0.0007054321467876,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387145996094,0.3787993788719177,0.7344142198562622,0.0033462664578109,287.017578125,286.1499938964844,288.24920654296875,286.7841491699219,290.4601135253906,291.00799560546875,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379388682544,0.0035689717624336,0.0035689671058207,-0.0119179058820009,0.7086741924285889,0.7086741924285889,0.0,-0.0324986167252063,410.0,63.13920593261719,-0.0,19.91825485229492,1.0,283.1499938964844,283.15875244140625,287.48345947265625,287.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,16640.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7265751361846924,1.7265820503234863,1.9891353986167815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.74887657165528,0.0,192.66458129882807,1895.4371337890625,0.0,0.0,0.4519383311271667,1.0,0.0,3.0,1.0,0.0
11875200,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773742675781,0.3787993192672729,0.7845594882965088,0.0006698966026306,298.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773742675781,0.3787993192672729,0.6897058486938477,0.0007054333691485,298.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773742675781,0.3787993192672729,0.6302517056465149,0.0005210306844674,298.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773742675781,0.3787993192672729,0.7033628225326538,0.0007054333691485,298.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773742675781,0.3787993192672729,0.7413480281829834,0.0033462720457464,286.9442443847656,286.1499938964844,288.2719421386719,286.80157470703125,290.3661193847656,290.8705139160156,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379416622221,0.0035689731594175,0.0035689685028046,-0.0119976354762911,0.7114861011505127,0.7114861011505127,0.0,-0.0331669822335243,410.0,63.44114303588867,-0.0,19.91826438903809,1.0,283.1499938964844,283.1587219238281,287.4623107910156,287.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,16705.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7431232929229736,1.7431303262710571,2.027447578711873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.82063102722168,0.0,197.3435211181641,1895.4371337890625,0.0,0.0,0.4555417895317077,1.0,0.0,3.0,1.0,0.0
11875260,298.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.8068603873252869,0.0006698998622596,298.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.7091213464736938,0.0007054368034005,298.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.6500222086906433,0.0005210331873968,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.72382652759552,0.0007054368034005,298.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.7608855366706848,0.0033462883438915,286.7293701171875,286.1499938964844,288.3367614746094,286.8507995605469,290.1197204589844,290.5074462890625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379514411091,0.003568978048861,0.0035689733922481,-0.0122574521228671,0.7177377939224243,0.7177377939224243,0.0,-0.0353450365364551,410.0,64.31790924072266,-0.0,19.91829490661621,1.0,283.1499938964844,283.1586303710937,287.40826416015625,287.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,16930.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7847737073898315,1.784780979156494,2.125493239191201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.03521156311035,0.0,209.7009735107422,1895.4371337890625,0.0,0.0,0.4647641479969024,1.0,0.0,3.0,1.0,0.0
11875320,298.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.8068603873252869,0.0006698998622596,298.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.7091213464736938,0.0007054368034005,298.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.6500222086906433,0.0005210331873968,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.72382652759552,0.0007054368034005,298.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.3787991106510162,0.7608855366706848,0.0033462883438915,286.7293701171875,286.1499938964844,288.3367614746094,286.8507995605469,290.1197204589844,290.5074462890625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379514411091,0.003568978048861,0.0035689733922481,-0.0122574521228671,0.7177377939224243,0.7177377939224243,0.0,-0.0353450365364551,410.0,64.31790924072266,-0.0,19.91829490661621,1.0,283.1499938964844,283.1586303710937,287.40826416015625,287.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,16930.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7847737073898315,1.784780979156494,2.125493239191201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.03521156311035,0.0,209.7009735107422,1895.4371337890625,0.0,0.0,0.4647641479969024,1.0,0.0,3.0,1.0,0.0
11875380,298.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.8283644914627075,0.0006699028890579,298.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.7279512286186218,0.0007054400048218,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.6692248582839966,0.0005210355739109,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.7436391711235046,0.0007054400048218,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.7796397805213928,0.0033463037107139,286.51580810546875,286.1499938964844,288.3988647460937,286.89715576171875,289.9104309082031,290.1958923339844,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689785145223,-0.0125408563762903,0.7211452722549438,0.7211452722549438,0.0,-0.0377208441495895,410.0,65.15351104736328,-0.0,19.91832733154297,1.0,283.1499938964844,283.1585693359375,287.3643493652344,287.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,17194.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.815737009048462,1.815744400024414,2.1998815213919445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.244394302368164,0.0,219.5797576904297,1895.4371337890625,0.0,0.0,0.4718277752399444,1.0,0.0,3.0,1.0,0.0
11875440,298.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.8283644914627075,0.0006699028890579,298.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.7279512286186218,0.0007054400048218,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.6692248582839966,0.0005210355739109,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.7436391711235046,0.0007054400048218,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.3787989318370819,0.7796397805213928,0.0033463037107139,286.51580810546875,286.1499938964844,288.3988647460937,286.89715576171875,289.9104309082031,290.1958923339844,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689785145223,-0.0125408563762903,0.7211452722549438,0.7211452722549438,0.0,-0.0377208441495895,410.0,65.15351104736328,-0.0,19.91832733154297,1.0,283.1499938964844,283.1585693359375,287.3643493652344,287.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,17194.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.815737009048462,1.815744400024414,2.1998815213919445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.244394302368164,0.0,219.5797576904297,1895.4371337890625,0.0,0.0,0.4718277752399444,1.0,0.0,3.0,1.0,0.0
11875500,298.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.3787988424301147,0.8389024138450623,0.0006699043442495,298.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.3787988424301147,0.7372039556503296,0.000705441518221,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.3787988424301147,0.6786785125732422,0.0005210366798564,298.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.3787988424301147,0.7533737421035767,0.000705441518221,298.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.3787988424301147,0.7888017892837524,0.0033463109284639,286.4102783203125,286.1499938964844,288.4288024902344,286.91912841796875,289.8183898925781,290.05816650390625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379668079316,0.0035689859651029,0.0035689810756593,-0.0126847280189394,0.7217837572097778,0.7217837572097778,0.0,-0.0389269441366195,410.0,65.55099487304688,-0.0,19.9183406829834,1.0,283.1499938964844,283.1585693359375,287.3458557128906,287.36041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17335.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.826894998550415,1.8269023895263672,2.227001658638983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.345165252685547,0.0,223.3872528076172,1895.4371337890625,0.0,0.0,0.474466860294342,1.0,0.0,3.0,1.0,0.0
11875560,298.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.728515625,0.3787987530231476,0.849338948726654,0.0006699056830257,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.728515625,0.3787987530231476,0.746380090713501,0.0007054429734125,298.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.728515625,0.3787987530231476,0.6880659461021423,0.000521037785802,298.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.728515625,0.3787987530231476,0.7630287408828735,0.0007054429734125,298.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.728515625,0.3787987530231476,0.7978589534759521,0.0033463176805526,286.3059387207031,286.1499938964844,288.4579162597656,286.94024658203125,289.7338562011719,289.9315185546875,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379719302058,0.0035689885262399,0.0035689836367964,-0.0128263849765062,0.7217373251914978,0.7217373251914978,0.0,-0.0401144847273826,410.0,65.9336929321289,-0.0,19.91835594177246,1.0,283.1499938964844,283.1585998535156,287.32940673828125,287.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17480.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.835124492645264,1.835132122039795,2.2471107286037295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.442848205566406,0.0,226.3775177001953,1895.4371337890625,0.0,0.0,0.4764950275421142,1.0,0.0,3.0,1.0,0.0
11875620,298.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.8699970841407776,0.0006699082441627,298.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.7645759582519531,0.0007054455927573,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.7067117691040039,0.0005210397066548,298.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.7821762561798096,0.0007054455927573,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.8157428503036499,0.0033463302534073,286.1014404296875,286.1499938964844,288.5134582519531,286.979736328125,289.5848083496094,289.7088317871094,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689934156835,0.0035689885262399,-0.0130927991122007,0.7196742296218872,0.7196742296218872,0.0,-0.0423479117453098,410.0,66.65108489990234,-0.0,19.91837882995605,1.0,283.1499938964844,283.1586303710937,287.3019104003906,287.31353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17779.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8427973985672,1.842805027961731,2.265940963752655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.62751007080078,0.0,229.80538940429688,1895.4371337890625,0.0,0.0,0.4787094593048095,1.0,0.0,3.0,1.0,0.0
11875680,298.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.8699970841407776,0.0006699082441627,298.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.7645759582519531,0.0007054455927573,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.7067117691040039,0.0005210397066548,298.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.7821762561798096,0.0007054455927573,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.3787986040115356,0.8157428503036499,0.0033463302534073,286.1014404296875,286.1499938964844,288.5134582519531,286.979736328125,289.5848083496094,289.7088317871094,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689934156835,0.0035689885262399,-0.0130927991122007,0.7196742296218872,0.7196742296218872,0.0,-0.0423479117453098,410.0,66.65108489990234,-0.0,19.91837882995605,1.0,283.1499938964844,283.1586303710937,287.3019104003906,287.31353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17779.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8427973985672,1.842805027961731,2.265940963752655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.62751007080078,0.0,229.80538940429688,1895.4371337890625,0.0,0.0,0.4787094593048095,1.0,0.0,3.0,1.0,0.0
11875740,298.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.8904691934585571,0.0006699103978462,298.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.7826528549194336,0.000705447862856,298.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.7252632975578308,0.000521041394677,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.8011944890022278,0.000705447862856,298.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.8334144353866577,0.0033463409636169,285.9037475585937,286.1499938964844,288.5650634765625,287.0152282714844,289.46002197265625,289.5243835449219,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137990090996,0.003568997606635,0.0035689924843609,-0.0133205344900488,0.7150204181671143,0.7150204181671143,0.0,-0.0442570969462394,410.0,67.29646301269531,-0.0,19.918397903442383,1.0,283.1499938964844,283.15875244140625,287.2808837890625,287.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18084.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.838369607925415,1.838377356529236,2.2550649703134693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.79492950439453,0.0,229.62496948242188,1895.4371337890625,0.0,0.0,0.4783836305141449,1.0,0.0,3.0,1.0,0.0
11875800,298.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.8904691934585571,0.0006699103978462,298.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.7826528549194336,0.000705447862856,298.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.7252632975578308,0.000521041394677,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.8011944890022278,0.000705447862856,298.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.3787985146045685,0.8334144353866577,0.0033463409636169,285.9037475585937,286.1499938964844,288.5650634765625,287.0152282714844,289.46002197265625,289.5243835449219,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137990090996,0.003568997606635,0.0035689924843609,-0.0133205344900488,0.7150204181671143,0.7150204181671143,0.0,-0.0442570969462394,410.0,67.29646301269531,-0.0,19.918397903442383,1.0,283.1499938964844,283.15875244140625,287.2808837890625,287.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18084.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.838369607925415,1.838377356529236,2.2550649703134693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.79492950439453,0.0,229.62496948242188,1895.4371337890625,0.0,0.0,0.4783836305141449,1.0,0.0,3.0,1.0,0.0
11875860,298.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.9108514785766602,0.000669912144076,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.8007006645202637,0.0007054497255012,298.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.7437909841537476,0.0005210427916608,298.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.8201669454574585,0.0007054497255012,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.85096675157547,0.0033463498111814,285.7138671875,286.1499938964844,288.61236572265625,287.0463562011719,289.3560485839844,289.37408447265625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137996610254,0.0035690008662641,0.0035689957439899,-0.013491871766746,0.7078862190246582,0.7078862190246582,0.0,-0.0456934906542301,410.0,67.86174011230469,-0.0,19.918407440185547,1.0,283.1499938964844,283.1589050292969,287.2652587890625,287.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,18390.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8217350244522093,1.8217427730560305,2.2144395472878386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.941938400268555,0.0,225.80740356445312,1895.4371337890625,0.0,0.0,0.4755042493343353,1.0,0.0,3.0,1.0,0.0
11875920,298.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.9108514785766602,0.000669912144076,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.8007006645202637,0.0007054497255012,298.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.7437909841537476,0.0005210427916608,298.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.8201669454574585,0.0007054497255012,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.3787984549999237,0.85096675157547,0.0033463498111814,285.7138671875,286.1499938964844,288.61236572265625,287.0463562011719,289.3560485839844,289.37408447265625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137996610254,0.0035690008662641,0.0035689957439899,-0.013491871766746,0.7078862190246582,0.7078862190246582,0.0,-0.0456934906542301,410.0,67.86174011230469,-0.0,19.918407440185547,1.0,283.1499938964844,283.1589050292969,287.2652587890625,287.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,18390.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8217350244522093,1.8217427730560305,2.2144395472878386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.941938400268555,0.0,225.80740356445312,1895.4371337890625,0.0,0.0,0.4755042493343353,1.0,0.0,3.0,1.0,0.0
11875980,298.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.9312090873718262,0.0006699134828522,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.8187833428382874,0.0007054511224851,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.7623486518859863,0.0005210438393987,298.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.8391504883766174,0.0007054511224851,298.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.8684633374214172,0.00334635656327,285.5324401855469,286.1499938964844,288.6549072265625,287.07275390625,289.26983642578125,289.2536926269531,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380003355443,0.0035690027289092,0.003568997606635,-0.0135919265449047,0.698390543460846,0.698390543460846,0.0,-0.0465323068201541,410.0,68.33849334716797,-0.0,19.91840934753418,1.0,283.1499938964844,283.1590881347656,287.2539978027344,287.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18692.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7929292917251587,1.79293692111969,2.144962678585216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.065229415893555,0.0,218.493896484375,1895.4371337890625,0.0,0.0,0.4701020121574402,1.0,0.0,3.0,1.0,0.0
11876040,298.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.9312090873718262,0.0006699134828522,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.8187833428382874,0.0007054511224851,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.7623486518859863,0.0005210438393987,298.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.8391504883766174,0.0007054511224851,298.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.3787984549999237,0.8684633374214172,0.00334635656327,285.5324401855469,286.1499938964844,288.6549072265625,287.07275390625,289.26983642578125,289.2536926269531,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380003355443,0.0035690027289092,0.003568997606635,-0.0135919265449047,0.698390543460846,0.698390543460846,0.0,-0.0465323068201541,410.0,68.33849334716797,-0.0,19.91840934753418,1.0,283.1499938964844,283.1590881347656,287.2539978027344,287.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18692.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7929292917251587,1.79293692111969,2.144962678585216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.065229415893555,0.0,218.493896484375,1895.4371337890625,0.0,0.0,0.4701020121574402,1.0,0.0,3.0,1.0,0.0
11876100,298.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.3787984549999237,0.9413931965827942,0.0006699140067212,298.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.3787984549999237,0.8278536796569824,0.0007054517045617,298.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.3787984549999237,0.7716388702392578,0.0005210441886447,298.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.3787984549999237,0.848659336566925,0.0007054517045617,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.3787984549999237,0.8772062659263611,0.0033463591244071,285.4450988769531,286.1499938964844,288.6742858886719,287.08404541015625,289.2326965332031,289.2035827636719,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136115299537777,0.6927781105041504,0.6927781105041504,0.0,-0.0466966554522514,410.0,68.54032135009766,-0.0,19.91840553283692,1.0,283.1499938964844,283.1592102050781,287.249755859375,287.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18840.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7739230394363403,1.773930549621582,2.099727538507068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.116756439208984,0.0,213.5883331298828,1895.4371337890625,0.0,0.0,0.4664575755596161,1.0,0.0,3.0,1.0,0.0
11876160,298.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.3787984848022461,0.9515867233276368,0.0006699143559671,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.3787984848022461,0.8369499444961548,0.0007054521120153,298.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.3787984848022461,0.7809329628944397,0.0005210445378907,298.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.3787984848022461,0.8581845164299011,0.0007054521120153,298.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.3787984848022461,0.8859525322914124,0.0033463609870523,285.36004638671875,286.1499938964844,288.6923217773437,287.09405517578125,289.198974609375,289.1592712402344,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136093292385339,0.686621904373169,0.686621904373169,0.0,-0.0466782189905643,410.0,68.71726989746094,-0.0,19.918399810791016,1.0,283.1499938964844,283.15936279296875,287.2462463378906,287.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18984.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7519559860229492,1.7519633769989014,2.0480463547301042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.161222457885746,0.0,207.93472290039065,1895.4371337890625,0.0,0.0,0.4622145891189575,1.0,0.0,3.0,1.0,0.0
11876220,298.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.972014307975769,0.0006699148798361,298.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.8552342057228088,0.0007054525776766,298.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.799522340297699,0.0005210448871366,298.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.877293586730957,0.0007054525776766,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.9034686088562012,0.0033463633153587,285.1966857910156,286.1499938964844,288.7241516113281,287.10986328125,289.14044189453125,289.0858154296875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379980072379,0.003569001564756,0.0035689964424818,-0.0135370194911956,0.6727718710899353,0.6727718710899353,0.0,-0.0460720397531986,410.0,68.99208068847656,-0.0,19.91838264465332,1.0,283.1499938964844,283.15966796875,287.24102783203125,287.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,19260.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6995283365249634,1.6995354890823364,1.927303827642391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.22720527648925,0.0,194.68017578125,1895.4371337890625,0.0,0.0,0.4520420730113983,1.0,0.0,3.0,1.0,0.0
11876280,298.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.972014307975769,0.0006699148798361,298.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.8552342057228088,0.0007054525776766,298.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.799522340297699,0.0005210448871366,298.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.877293586730957,0.0007054525776766,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.3787986040115356,0.9034686088562012,0.0033463633153587,285.1966857910156,286.1499938964844,288.7241516113281,287.10986328125,289.14044189453125,289.0858154296875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379980072379,0.003569001564756,0.0035689964424818,-0.0135370194911956,0.6727718710899353,0.6727718710899353,0.0,-0.0460720397531986,410.0,68.99208068847656,-0.0,19.91838264465332,1.0,283.1499938964844,283.15966796875,287.24102783203125,287.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,19260.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6995283365249634,1.6995354890823364,1.927303827642391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.22720527648925,0.0,194.68017578125,1895.4371337890625,0.0,0.0,0.4520420730113983,1.0,0.0,3.0,1.0,0.0
11876340,298.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.9925140738487244,0.0006699149380438,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.8736670017242432,0.0007054526940919,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.8180978298187256,0.0005210449453443,298.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.8964972496032715,0.0007054526940919,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.9210348725318908,0.00334636378102,285.042724609375,286.1499938964844,288.75,287.119873046875,289.092529296875,289.0298767089844,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689936485141,-0.0133738126605749,0.656898021697998,0.656898021697998,0.0,-0.0447038374841213,410.0,69.15093994140625,-0.0,19.918354034423828,1.0,283.1499938964844,283.1600646972656,287.237548828125,287.2433776855469,293.1499938964844,293.1499938964844,283.1499938964844,19511.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.635898232460022,1.6359052658081057,1.785689534017365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.25889015197754,0.0,179.21160888671875,1895.4371337890625,0.0,0.0,0.4397019743919372,1.0,0.0,3.0,1.0,0.0
11876400,298.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.9925140738487244,0.0006699149380438,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.8736670017242432,0.0007054526940919,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.8180978298187256,0.0005210449453443,298.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.8964972496032715,0.0007054526940919,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.3787987828254699,0.9210348725318908,0.00334636378102,285.042724609375,286.1499938964844,288.75,287.119873046875,289.092529296875,289.0298767089844,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689936485141,-0.0133738126605749,0.656898021697998,0.656898021697998,0.0,-0.0447038374841213,410.0,69.15093994140625,-0.0,19.918354034423828,1.0,283.1499938964844,283.1600646972656,287.237548828125,287.2433776855469,293.1499938964844,293.1499938964844,283.1499938964844,19511.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.635898232460022,1.6359052658081057,1.785689534017365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.25889015197754,0.0,179.21160888671875,1895.4371337890625,0.0,0.0,0.4397019743919372,1.0,0.0,3.0,1.0,0.0
11876460,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,1.0,0.0006699149380438,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.8922616839408875,0.0007054526940919,298.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.8366492390632629,0.0005210449453443,298.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.9158024191856384,0.0007054526940919,298.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.938662886619568,0.00334636378102,284.897705078125,286.1499938964844,288.7728576660156,287.1249389648437,289.052978515625,288.9873352050781,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379840373992,0.003568994347006,0.0035689894575625,-0.0131460838019847,0.6392002701759338,0.6392002701759338,0.0,-0.042794719338417,410.0,69.19854736328125,-0.0,19.918325424194336,1.0,283.1499938964844,283.1605529785156,287.2350769042969,287.2406616210937,293.1499938964844,293.1499938964844,283.1499938964844,19730.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5623399019241333,1.5623466968536377,1.628712738011018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.25614356994629,0.0,162.3023681640625,1895.4371337890625,0.0,0.0,0.4255357086658478,1.0,0.0,3.0,1.0,0.0
11876520,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,1.0,0.0006699149380438,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.8922616839408875,0.0007054526940919,298.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.8366492390632629,0.0005210449453443,298.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.9158024191856384,0.0007054526940919,298.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.3787989318370819,0.938662886619568,0.00334636378102,284.897705078125,286.1499938964844,288.7728576660156,287.1249389648437,289.052978515625,288.9873352050781,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379840373992,0.003568994347006,0.0035689894575625,-0.0131460838019847,0.6392002701759338,0.6392002701759338,0.0,-0.042794719338417,410.0,69.19854736328125,-0.0,19.918325424194336,1.0,283.1499938964844,283.1605529785156,287.2350769042969,287.2406616210937,293.1499938964844,293.1499938964844,283.1499938964844,19730.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5623399019241333,1.5623466968536377,1.628712738011018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.25614356994629,0.0,162.3023681640625,1895.4371337890625,0.0,0.0,0.4255357086658478,1.0,0.0,3.0,1.0,0.0
11876580,298.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,1.0,0.0006699147634208,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.911035180091858,0.0007054525194689,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.8551855683326721,0.000521044828929,298.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.935218334197998,0.0007054525194689,298.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.9563621282577516,0.0033463630825281,284.7616882324219,286.1499938964844,288.79595947265625,287.1263732910156,289.0208740234375,288.95587158203125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379742585122,0.0035689896903932,0.0035689848009496,-0.0128889139741659,0.6197614669799805,0.6197614669799805,0.0,-0.0406388044357299,410.0,69.15648651123047,-0.0,19.918296813964844,1.0,283.1499938964844,283.1611022949219,287.23309326171875,287.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,19908.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4798803329467771,1.479886770248413,1.461324359297578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.224666595458984,0.0,144.6256103515625,1895.4371337890625,0.0,0.0,0.4098455905914306,1.0,0.0,3.0,1.0,0.0
