time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876640,298.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,1.0,0.0006699147634208,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.911035180091858,0.0007054525194689,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.8551855683326721,0.000521044828929,298.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.935218334197998,0.0007054525194689,298.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.3787991106510162,0.9563621282577516,0.0033463630825281,284.7616882324219,286.1499938964844,288.79595947265625,287.1263732910156,289.0208740234375,288.95587158203125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379742585122,0.0035689896903932,0.0035689848009496,-0.0128889139741659,0.6197614669799805,0.6197614669799805,0.0,-0.0406388044357299,410.0,69.15648651123047,-0.0,19.918296813964844,1.0,283.1499938964844,283.1611022949219,287.23309326171875,287.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,19908.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4798803329467771,1.479886770248413,1.461324359297578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.224666595458984,0.0,144.6256103515625,1895.4371337890625,0.0,0.0,0.4098455905914306,1.0,0.0,3.0,1.0,0.0
11876700,298.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.3787992000579834,1.0,0.0006699147052131,298.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.3787992000579834,0.9204966425895692,0.0007054524030536,298.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.3787992000579834,0.8644521832466125,0.0005210447707213,298.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.3787992000579834,0.9449721574783324,0.0007054524030536,298.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.3787992000579834,0.9652418494224548,0.0033463626168668,284.6971740722656,286.1499938964844,288.8075866699219,287.12579345703125,289.0074768066406,288.94384765625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379696018993,0.0035689871292561,0.0035689822398126,-0.0127535881474614,0.609387218952179,0.609387218952179,0.0,-0.0395043417811393,410.0,69.10526275634766,-0.0,19.91828155517578,1.0,283.1499938964844,283.16143798828125,287.2321472167969,287.2376403808594,293.1499938964844,293.1499938964844,283.1499938964844,19978.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4356038570404053,1.4356101751327517,1.3751898109148897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.19939613342285,0.0,135.68890380859375,1895.4371337890625,0.0,0.0,0.4015221297740936,1.0,0.0,3.0,1.0,0.0
11876760,298.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.3787992894649505,1.0,0.0006699145887978,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.3787992894649505,0.9300068020820618,0.0007054522866383,298.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.3787992894649505,0.8737199306488037,0.000521044654306,298.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.3787992894649505,0.954755425453186,0.0007054522866383,298.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.3787992894649505,0.9741411209106444,0.0033463619183748,284.6347961425781,286.1499938964844,288.8192138671875,287.1243896484375,288.9956359863281,288.9338073730469,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379644796252,0.003568984568119,0.0035689799115061,-0.0126163028180599,0.598621129989624,0.598621129989624,0.0,-0.0383534505963325,410.0,69.0339126586914,-0.0,19.91826820373535,1.0,283.1499938964844,283.16180419921875,287.231201171875,287.2366943359375,293.1499938964844,293.1499938964844,283.1499938964844,20034.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.389702081680298,1.3897082805633545,1.288655511189063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.166963577270508,0.0,126.82730102539062,1895.4371337890625,0.0,0.0,0.392978698015213,1.0,0.0,3.0,1.0,0.0
11876820,298.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,1.0,0.0006699143559671,298.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.9491740465164183,0.0007054520538076,298.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.8922621607780457,0.000521044479683,298.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.974409520626068,0.0007054520538076,298.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.9919976592063904,0.0033463609870523,284.5162658691406,286.1499938964844,288.84259033203125,287.1192321777344,288.97607421875,288.9188537597656,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379542350769,0.0035689794458448,0.003568974789232,-0.0123438378795981,0.5759937167167664,0.5759937167167664,0.0,-0.0360693410038948,410.0,68.8314208984375,-0.0,19.91823959350586,1.0,283.1499938964844,283.1626281738281,287.2290954589844,287.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,20103.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2940881252288818,1.2940938472747805,1.1174320491136316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.08127784729004,0.0,109.65178680419922,1895.4371337890625,0.0,0.0,0.3754933476448059,1.0,0.0,3.0,1.0,0.0
11876880,298.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,1.0,0.0006699143559671,298.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.9491740465164183,0.0007054520538076,298.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.8922621607780457,0.000521044479683,298.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.974409520626068,0.0007054520538076,298.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3787994682788849,0.9919976592063904,0.0033463609870523,284.5162658691406,286.1499938964844,288.84259033203125,287.1192321777344,288.97607421875,288.9188537597656,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379542350769,0.0035689794458448,0.003568974789232,-0.0123438378795981,0.5759937167167664,0.5759937167167664,0.0,-0.0360693410038948,410.0,68.8314208984375,-0.0,19.91823959350586,1.0,283.1499938964844,283.1626281738281,287.2290954589844,287.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,20103.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2940881252288818,1.2940938472747805,1.1174320491136316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.08127784729004,0.0,109.65178680419922,1895.4371337890625,0.0,0.0,0.3754933476448059,1.0,0.0,3.0,1.0,0.0
11876940,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,1.0,0.0006699142395518,298.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,0.9685561656951904,0.0007054519373923,298.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,0.910819411277771,0.0005210443632677,298.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,0.9941849708557128,0.0007054519373923,298.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,1.0,0.0033463602885603,284.4058837890625,286.1499938964844,288.8659362792969,287.111083984375,288.961669921875,288.9098205566406,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379449218511,0.003568974789232,0.0035689701326191,-0.0120879570022225,0.5519456267356873,0.5519456267356873,0.0,-0.0339242629706859,410.0,68.55474853515625,-0.0,19.918216705322266,1.0,283.1499938964844,283.1636047363281,287.2264404296875,287.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,20110.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1949564218521118,1.1949619054794312,9.52790770725187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.97013282775879,0.0,93.60676574707033,1895.4371337890625,0.0,0.0,0.3578677177429199,1.0,0.0,3.0,1.0,0.0
11877000,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,1.0,0.0006699142395518,298.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,0.9685561656951904,0.0007054519373923,298.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,0.910819411277771,0.0005210443632677,298.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,0.9941849708557128,0.0007054519373923,298.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.3787995874881744,1.0,0.0033463602885603,284.4058837890625,286.1499938964844,288.8659362792969,287.111083984375,288.961669921875,288.9098205566406,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379449218511,0.003568974789232,0.0035689701326191,-0.0120879570022225,0.5519456267356873,0.5519456267356873,0.0,-0.0339242629706859,410.0,68.55474853515625,-0.0,19.918216705322266,1.0,283.1499938964844,283.1636047363281,287.2264404296875,287.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,20110.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1949564218521118,1.1949619054794312,9.52790770725187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.97013282775879,0.0,93.60676574707033,1895.4371337890625,0.0,0.0,0.3578677177429199,1.0,0.0,3.0,1.0,0.0
11877060,298.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,1.0,0.0006699141813442,298.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,0.9881649017333984,0.0007054519373923,298.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,0.9293964505195618,0.0005210443632677,298.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,1.0,0.0007054519373923,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,1.0,0.0033463600557297,284.3031311035156,286.1499938964844,288.8892822265625,287.1001892089844,288.95166015625,288.9053649902344,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379370056092,0.0035689705982804,0.0035689661744982,-0.0118654845282435,0.5266184210777283,0.5266184210777283,0.0,-0.032059259712696,410.0,68.20423126220703,-0.0,19.918197631835938,1.0,283.1499938964844,283.16473388671875,287.2230224609375,287.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,20055.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0945885181427002,1.0945936441421509,7.994572115421762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.83271598815918,0.0,79.09344482421875,1895.4371337890625,0.0,0.0,0.340621143579483,1.0,0.0,3.0,1.0,0.0
11877120,298.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,1.0,0.0006699141813442,298.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,0.9881649017333984,0.0007054519373923,298.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,0.9293964505195618,0.0005210443632677,298.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,1.0,0.0007054519373923,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.378799706697464,1.0,0.0033463600557297,284.3031311035156,286.1499938964844,288.8892822265625,287.1001892089844,288.95166015625,288.9053649902344,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379370056092,0.0035689705982804,0.0035689661744982,-0.0118654845282435,0.5266184210777283,0.5266184210777283,0.0,-0.032059259712696,410.0,68.20423126220703,-0.0,19.918197631835938,1.0,283.1499938964844,283.16473388671875,287.2230224609375,287.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,20055.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0945885181427002,1.0945936441421509,7.994572115421762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.83271598815918,0.0,79.09344482421875,1895.4371337890625,0.0,0.0,0.340621143579483,1.0,0.0,3.0,1.0,0.0
11877180,298.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.3787997663021087,1.0,0.0006699142977595,298.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.3787997663021087,1.0,0.0007054519956,298.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.3787997663021087,0.9417167901992798,0.0005210444214753,298.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.3787997663021087,1.0,0.0007054519956,298.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.3787997663021087,1.0,0.003346360521391,284.2392883300781,286.1499938964844,288.9046630859375,287.091552734375,288.9472961425781,288.9046630859375,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379323489964,0.0035689685028046,0.0035689640790224,-0.0117446407675743,0.5091493129730225,0.5091493129730225,0.0,-0.0310462173074483,410.0,67.93517303466797,-0.0,19.918190002441406,1.0,283.1499938964844,283.1656188964844,287.2202453613281,287.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,19990.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0283725261688232,1.0283775329589844,7.05658180777391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.72818374633789,0.0,70.43696594238281,1895.4371337890625,0.0,0.0,0.3296361267566681,1.0,0.0,3.0,1.0,0.0
11877240,298.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.3787997663021087,1.0,0.0006699143559671,298.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.3787997663021087,1.0,0.0007054521120153,298.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.3787997663021087,0.9479991793632508,0.000521044479683,298.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.3787997663021087,1.0,0.0007054521120153,298.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.3787997663021087,1.0,0.0033463609870523,284.2079162597656,286.1499938964844,288.9124755859375,287.08673095703125,288.9456481933594,288.90484619140625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379304863512,0.003568967571482,0.0035689631476998,-0.0116930240765213,0.5000585913658142,0.5000585913658142,0.0,-0.0306135173887014,410.0,67.7854232788086,-0.0,19.918188095092773,1.0,283.1499938964844,283.1661071777344,287.2186279296875,287.2247314453125,293.1499938964844,293.1499938964844,283.1499938964844,19947.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.994956374168396,0.9949612617492676,6.605436908557749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.67013168334961,0.0,66.33222961425781,1895.4371337890625,0.0,0.0,0.3242173194885254,1.0,0.0,3.0,1.0,0.0
11877300,298.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.3787997961044311,1.0,0.0006699145305901,298.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.3787997961044311,1.0,0.0007054522866383,298.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.3787997961044311,0.9573114514350892,0.000521044654306,298.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.3787997961044311,1.0,0.0007054522866383,298.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.3787997961044311,1.0,0.0033463619183748,284.16290283203125,286.1499938964844,288.92401123046875,287.0791320800781,288.9439697265625,288.9057922363281,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379281580448,0.0035689664073288,0.0035689619835466,-0.0116305453702807,0.4863569736480713,0.4863569736480713,0.0,-0.0300897490233182,410.0,67.550537109375,-0.0,19.918184280395508,1.0,283.1499938964844,283.1668395996094,287.2160339355469,287.2222595214844,293.1499938964844,293.1499938964844,283.1499938964844,19875.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9460654854774476,0.9460701942443848,5.972220407102213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.579320907592773,0.0,60.63790130615234,1895.4371337890625,0.0,0.0,0.3164524734020233,1.0,0.0,3.0,1.0,0.0
11877360,298.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.9990000128746032,1.0,0.4999987781047821,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.9990000128746032,1.0,0.5265227556228638,298.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.9990000128746032,0.9491431713104248,0.3888879418373108,298.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.9990000128746032,1.0,0.5265227556228638,298.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.9990000128746032,1.0,2.4975974559783936,290.5411071777344,286.1499938964844,288.9354858398437,287.07098388671875,296.23651123046875,298.43963623046875,290.7083435058594,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336466312408447,0.0004158981610089,5.336050510406494,-1.2343438863754272,0.5682854056358337,0.5682854056358337,0.0,256.8193664550781,410.0,31829.908203125,0.0,12782.966796875,1.0,283.1499938964844,287.3634033203125,287.327880859375,287.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,17168.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.001585602760315,1.0015898942947388,6.693750975728109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.8525390625,0.0,61.4089241027832,1895.4371337890625,0.0,0.0,0.3176349401473999,1.0,0.0,3.0,1.0,0.0
11877420,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.9990000128746032,1.0,0.5297936797142029,298.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.9990000128746032,0.9836111068725586,0.5578982830047607,297.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.9990000128746032,0.9115229845046996,0.4120617508888244,298.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.9990000128746032,0.9971896409988404,0.5578982830047607,297.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.9990000128746032,1.0,2.6464293003082275,291.1573486328125,286.1499938964844,288.9508361816406,287.0591735839844,295.9610290527344,297.9880065917969,291.1480407714844,1.0,1.0,1.0,0.0,0.4691905379295349,1.0,-5.656607627868652,5.194623008719645e-05,5.656555652618408,-1.2709636688232422,0.6213167309761047,0.6213167309761047,0.0,292.1558837890625,410.0,32451.19140625,0.0,13423.2607421875,1.0,283.1499938964844,289.622802734375,289.2171630859375,290.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,14220.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2157535552978516,1.2157580852508545,9.862443306474233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.2958984375,0.0,82.14166259765625,1895.4371337890625,0.0,0.0,0.3427420258522033,1.0,0.0,3.0,1.0,0.0
11877480,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9990000128746032,0.9921218752861024,0.5317475199699402,297.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9990000128746032,0.9698523879051208,0.5599557161331177,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9990000128746032,0.894467294216156,0.4135814011096954,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9990000128746032,0.9824147820472716,0.5599557161331177,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9990000128746032,0.9859407544136048,2.65618896484375,291.0091552734375,286.1499938964844,288.9582214355469,287.0531311035156,295.8186950683594,297.7973937988281,290.9989318847656,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677505970001221,2.7015263185603544e-05,5.677478790283203,-1.2732930183410645,0.6408510208129883,0.6408510208129883,0.0,294.5510559082031,410.0,33280.734375,0.0,13462.7744140625,1.0,283.1499938964844,289.4638977050781,290.3870849609375,291.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,13931.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0502014830708503,1.0,0.0,0.0,1.2801859378814695,1.2801905870437622,1.0935523420130266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.384765625,0.0,91.08819580078124,1895.4371337890625,0.0,0.0,0.3542624115943908,1.0,0.0,3.0,1.0,0.0
11877540,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9990000128746032,0.9601026177406312,0.5324376225471497,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9990000128746032,0.9478223919868468,0.560682475566864,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9990000128746032,0.8676291704177856,0.4141181707382202,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9990000128746032,0.9587605595588684,0.560682475566864,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9990000128746032,0.960156500339508,2.6596362590789795,290.7436218261719,286.1499938964844,288.9710388183594,287.0421142578125,295.5901794433594,297.4974365234375,290.73388671875,1.0,1.0,1.0,0.0,0.8277027010917664,1.0,-5.684889793395996,1.816212716221344e-05,5.684871673583984,-1.2740726470947266,0.6731747984886169,0.6731747984886169,0.0,295.4038391113281,410.0,34585.390625,0.0,13476.6484375,1.0,283.1499938964844,289.1760559082031,292.1199035644531,293.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,13570.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747227489948272,1.0,0.0,0.0,1.392060160636902,1.392065167427063,1.2930324544413452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.78759765625,0.0,108.83322143554688,1895.4371337890625,0.0,233.2644195556641,0.3754816055297851,1.0,0.0,3.0,1.0,0.0
11877600,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.9990000128746032,0.9398935437202454,0.5325157642364502,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.9990000128746032,0.932636559009552,0.560764729976654,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.9990000128746032,0.8496230840682983,0.4141789376735687,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.9990000128746032,0.9425484538078308,0.560764729976654,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.9990000128746032,0.9414103627204896,2.6600265502929688,290.5552978515625,286.1499938964844,288.98065185546875,287.0334167480469,295.4390869140625,297.2997741699219,290.54620361328125,1.0,1.0,1.0,0.0,1.0,1.0,-5.685726642608643,1.7159496565000154e-05,5.685709476470947,-1.2741676568984983,0.6964927315711975,0.6964927315711975,0.0,295.4998474121094,410.0,35505.09375,0.0,13478.216796875,1.0,283.1499938964844,288.9741516113281,292.3660888671875,294.4511413574219,293.1499938964844,293.1499938964844,283.1499938964844,13384.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951693654060364,1.0,0.0,0.0,1.476540207862854,1.4765455722808838,1.4547353544003272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.310546875,0.0,124.17403411865234,1895.4371337890625,0.0,902.259521484375,0.3922565877437591,1.0,0.0,3.0,1.0,0.0
11877660,296.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.901792287826538,0.532240629196167,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.9021302461624146,0.5604749917984009,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.8148123025894165,0.4139649271965027,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.9101608991622924,0.5604749917984009,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.9024113416671752,2.658652067184448,290.168212890625,286.1499938964844,289.0026550292969,287.0120544433594,295.1590576171875,296.9320678710937,290.16082763671875,1.0,1.0,1.0,0.0,0.6843766570091248,1.0,-5.682773113250732,2.0570423657773063e-05,5.682752132415772,-1.273240089416504,0.7474026679992676,0.7474026679992676,0.0,295.21832275390625,410.0,37476.1328125,-0.0,13472.6953125,1.0,283.1499938964844,288.56768798828125,291.3704528808594,294.0701904296875,293.1499938964844,293.1499938964844,283.1499938964844,13179.0634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817245364189148,1.0,0.0,0.0,1.6697639226913452,1.6697700023651123,1.860388181285089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.53173828125,0.0,166.10440063476562,1895.4371337890625,0.0,3232.740234375,0.4323476552963257,1.0,0.0,3.0,1.0,0.0
11877720,296.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.901792287826538,0.532240629196167,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.9021302461624146,0.5604749917984009,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.8148123025894165,0.4139649271965027,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.9101608991622924,0.5604749917984009,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.9990000128746032,0.9024113416671752,2.658652067184448,290.168212890625,286.1499938964844,289.0026550292969,287.0120544433594,295.1590576171875,296.9320678710937,290.16082763671875,1.0,1.0,1.0,0.0,0.6843766570091248,1.0,-5.682773113250732,2.0570423657773063e-05,5.682752132415772,-1.273240089416504,0.7474026679992676,0.7474026679992676,0.0,295.21832275390625,410.0,37476.1328125,-0.0,13472.6953125,1.0,283.1499938964844,288.56768798828125,291.3704528808594,294.0701904296875,293.1499938964844,293.1499938964844,283.1499938964844,13179.0634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817245364189148,1.0,0.0,0.0,1.6697639226913452,1.6697700023651123,1.860388181285089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.53173828125,0.0,166.10440063476562,1895.4371337890625,0.0,3232.740234375,0.4323476552963257,1.0,0.0,3.0,1.0,0.0
11877780,296.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.95416259765625,0.9990000128746032,0.881043016910553,0.5303860902786255,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95416259765625,0.9990000128746032,0.8851237297058105,0.55852210521698,296.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.95416259765625,0.9990000128746032,0.7960518598556519,0.4125225245952606,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95416259765625,0.9990000128746032,0.8922473788261414,0.55852210521698,296.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95416259765625,0.9990000128746032,0.8802266716957092,2.649388551712036,289.95281982421875,286.1499938964844,289.0169677734375,286.9971008300781,295.0250549316406,296.7529296875,289.9460754394531,1.0,1.0,1.0,0.0,0.4752924144268036,1.0,-5.662918567657471,4.352699397713877e-05,5.662875175476074,-1.2674357891082764,0.7790571451187134,0.7790571451187134,0.0,293.2863464355469,410.0,38755.78125,-0.0,13435.2958984375,1.0,283.1499938964844,288.3590087890625,290.7094116210937,293.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,13181.3662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951369047164917,1.0,0.0,0.0,1.793782114982605,1.7937886714935305,2.1470036415394134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.34423828125,0.0,198.47520446777344,1895.4371337890625,0.0,3875.287353515625,0.4589905440807342,1.0,0.0,3.0,1.0,0.0
11877840,296.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.9990000128746032,0.8714045882225037,0.5266679525375366,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.9990000128746032,0.8772201538085938,0.5546067357063293,296.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.9990000128746032,0.7874179482460022,0.4096306562423706,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.9990000128746032,0.8839513659477234,0.5546067357063293,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.9990000128746032,0.8698499202728271,2.6308155059814453,289.8441162109375,286.1499938964844,289.024169921875,286.9892883300781,294.9716491699219,296.6776123046875,289.837158203125,1.0,1.0,1.0,0.0,0.3687532544136047,1.0,-5.623217582702637,8.909262396628037e-05,5.623128414154053,-1.2559419870376587,0.7944795489311218,0.7944795489311218,0.0,289.4283752441406,410.0,39299.1484375,-0.0,13359.3828125,1.0,283.1499938964844,288.2572937011719,290.4775085449219,293.16473388671875,293.1499938964844,293.1499938964844,283.1499938964844,13220.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693652987480164,1.0,0.0,0.0,1.855170726776123,1.855177640914917,2.2964719903484365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.2353515625,0.0,216.21836853027344,1895.4371337890625,0.0,4035.615478515625,0.4723817408084869,1.0,0.0,3.0,1.0,0.0
11877900,296.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.9990000128746032,0.8580452799797058,0.507675051689148,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.9990000128746032,0.8661816120147705,0.5346062779426575,296.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.9990000128746032,0.7753956317901611,0.3948583602905273,296.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.9990000128746032,0.8723882436752319,0.5346062779426575,296.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.9990000128746032,0.8553178310394287,2.5359420776367188,289.654052734375,286.1499938964844,289.0347595214844,286.9774475097656,294.9182434082031,296.5828552246094,289.6445007324219,1.0,1.0,1.0,0.0,0.2109415829181671,1.0,-5.41920804977417,0.0003153826692141,5.41889238357544,-1.1970317363739014,0.8159637451171875,0.8159637451171875,0.0,270.0290832519531,410.0,39736.61328125,-0.0,12954.185546875,1.0,283.1499938964844,288.0922241210937,290.2451171875,292.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,13333.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840553998947144,1.0,0.0,0.0,1.943063259124756,1.943070650100708,2.5192267116835865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.31982421875,0.0,243.76803588867188,1895.4371337890625,0.0,4163.8740234375,0.4917692542076111,1.0,0.0,3.0,1.0,0.0
11877960,296.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640808105469,0.9990000128746032,0.8468790650367737,0.4944169521331787,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640808105469,0.9990000128746032,0.8570928573608398,0.5206448435783386,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640808105469,0.9990000128746032,0.7653546929359436,0.3845465183258056,296.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640808105469,0.9990000128746032,0.8628167510032654,0.5206448435783386,296.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640808105469,0.9990000128746032,0.8429064750671387,2.469715118408203,289.4625549316406,286.25,289.045166015625,286.9653625488281,294.855224609375,296.5159912109375,289.4549865722656,1.0,1.0,1.0,0.0,0.1687532663345337,1.0,-5.277435302734375,0.0004693956580013,5.276965618133545,-1.1752527952194214,0.834758996963501,0.834758996963501,0.0,255.2032623291016,410.0,40098.2734375,-0.0,12656.748046875,1.0,283.1499938964844,287.9200134277344,290.1026916503906,292.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,13503.6044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990686535835266,1.0,0.0,0.0,2.026458740234375,2.0264666080474854,2.740115974120272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.12939453125,0.0,272.3735656738281,1895.4371337890625,0.0,4220.900390625,0.5103914737701416,1.0,0.0,3.0,1.0,0.0
11878020,296.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.830005943775177,0.2602205276489258,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.8414999842643738,0.2740247249603271,296.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.7484706044197083,0.2023937404155731,296.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.8462690711021423,0.2740247249603271,296.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.8207849860191345,1.299855351448059,288.3487854003906,286.3500061035156,289.0655517578125,286.94049072265625,295.0428161621094,296.5022277832031,288.2227783203125,1.0,1.0,1.0,0.0,0.0843766331672668,1.0,-2.76996111869812,0.0025295955128967,2.7674314975738525,-0.5420405268669128,0.856848955154419,0.856848955154419,0.0,73.81636047363281,410.0,33200.12109375,-0.0,7049.76318359375,1.0,283.1499938964844,287.1271667480469,289.9440002441406,292.4325256347656,293.1499938964844,293.1499938964844,283.1499938964844,14216.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907548427581788,1.0,0.0,0.0,2.171252727508545,2.1712613105773926,3.145676714666479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.171875,0.0,329.3053894042969,1895.4371337890625,0.0,4221.48486328125,0.543448269367218,1.0,0.0,3.0,1.0,0.0
11878080,296.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.830005943775177,0.2602205276489258,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.8414999842643738,0.2740247249603271,296.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.7484706044197083,0.2023937404155731,296.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.8462690711021423,0.2740247249603271,296.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9990000128746032,0.8207849860191345,1.299855351448059,288.3487854003906,286.3500061035156,289.0655517578125,286.94049072265625,295.0428161621094,296.5022277832031,288.2227783203125,1.0,1.0,1.0,0.0,0.0843766331672668,1.0,-2.76996111869812,0.0025295955128967,2.7674314975738525,-0.5420405268669128,0.856848955154419,0.856848955154419,0.0,73.81636047363281,410.0,33200.12109375,-0.0,7049.76318359375,1.0,283.1499938964844,287.1271667480469,289.9440002441406,292.4325256347656,293.1499938964844,293.1499938964844,283.1499938964844,14216.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907548427581788,1.0,0.0,0.0,2.171252727508545,2.1712613105773926,3.145676714666479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.171875,0.0,329.3053894042969,1895.4371337890625,0.0,4221.48486328125,0.543448269367218,1.0,0.0,3.0,1.0,0.0
11878140,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49853515625,0.5150865316390991,0.8676840662956238,0.0041939155198633,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49853515625,0.5150865316390991,0.8677772283554077,0.0044163954444229,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49853515625,0.5150865316390991,0.7767428159713745,0.0032619345001876,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49853515625,0.5150865316390991,0.872078001499176,0.0044163954444229,296.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49853515625,0.5150865316390991,0.8430315256118774,0.0209494773298501,286.3806457519531,286.3500061035156,289.08111572265625,286.92041015625,294.4165344238281,296.68902587890625,284.9271850585937,1.0,1.0,1.0,0.0,0.0179230608046054,1.0,-0.0445714183151721,0.0035635475069284,0.0410078726708889,-0.0218401942402124,0.838773250579834,0.838773250579834,0.0,0.3921999037265777,410.0,6500.79833984375,-0.0,124.55477905273438,1.0,283.1499938964844,284.0224609375,289.4808044433594,290.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,15835.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219767451286316,1.0,0.0,0.0,2.227262020111084,2.227271318435669,3.310060776584578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.302978515625,0.0,359.455810546875,1895.4371337890625,0.0,3607.3896484375,0.5583199858665466,1.0,0.0,3.0,1.0,0.0
11878200,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.3598522245883941,0.8813083171844482,0.0008080412517301,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.3598522245883941,0.877518892288208,0.000850906362757,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.3598522245883941,0.7869829535484314,0.0006284765549935,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.3598522245883941,0.8822499513626099,0.000850906362757,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.3598522245883941,0.8526676297187805,0.0040363334119319,286.3447265625,286.45001220703125,289.0852355957031,286.9149475097656,294.11053466796875,296.6142578125,284.3010559082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.008598712272942,0.0035687843337655,0.0050299284048378,-0.0136338388547301,0.8369843363761902,0.8369843363761902,0.0,-0.0270300861448049,410.0,4288.0,-0.0,24.02467155456543,1.0,283.1499938964844,283.710205078125,289.2415466308594,290.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,16069.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749467134475708,1.0,0.0,0.0,2.2387194633483887,2.2387290000915527,3.344204060340417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.179931640625,0.0,365.3529357910156,1895.4371337890625,0.0,3169.20703125,0.5612823367118835,1.0,0.0,3.0,1.0,0.0
11878260,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.3787990808486938,0.9137633442878724,0.000669899454806,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.3787990808486938,0.902194619178772,0.0007054363377392,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.3787990808486938,0.8122863173484802,0.0005210328963585,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.3787990808486938,0.9079206585884094,0.0007054363377392,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.3787990808486938,0.87734454870224,0.0033462864812463,286.3046264648437,286.45001220703125,289.0966491699219,286.8994445800781,293.7384338378906,295.85772705078125,283.4794616699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690052900463,0.0035689999349415,-0.013727705925703,0.8354536294937134,0.8354536294937134,0.0,-0.0476708263158798,410.0,1317.305419921875,-0.0,19.918306350708008,1.0,283.1499938964844,283.3188171386719,288.6504211425781,289.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,16602.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003268599510193,1.0,0.0,0.0,2.2651615142822266,2.2651712894439697,3.423668886171072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,497.1230773925781,0.0,379.1533508300781,1895.4371337890625,0.0,1613.333740234375,0.5679608583450317,1.0,0.0,3.0,1.0,0.0
11878320,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.3787977695465088,0.9318895936012268,0.0006699074292555,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.3787977695465088,0.917022705078125,0.00070544477785,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.3787977695465088,0.8270781636238098,0.0005210391245782,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.3787977695465088,0.9232404828071594,0.00070544477785,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.3787977695465088,0.8923057913780212,0.0033463262952864,286.27362060546875,286.54998779296875,289.1041564941406,286.8889465332031,293.50665283203125,295.3765563964844,283.2930603027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380143053829,0.0035690099466592,0.0035690045915544,-0.0139800701290369,0.8328424096107483,0.8328424096107483,0.0,-0.0497861541807651,410.0,619.2597045898438,-0.0,19.91851806640625,1.0,283.1499938964844,283.2279357910156,288.3779296875,288.67388916015625,293.1499938964844,293.1499938964844,283.1499938964844,16872.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620835423469543,1.0,0.0,0.0,2.2789461612701416,2.278956174850464,3.465465283625236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,228.6680145263672,0.0,386.4322509765625,1895.4371337890625,0.0,738.836181640625,0.5714181661605835,1.0,0.0,3.0,1.0,0.0
11878380,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.3787974715232849,0.9578081369400024,0.0006699104560539,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.3787974715232849,0.9394676685333252,0.0007054479792714,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.3787974715232849,0.8489730358123779,0.0005210415110923,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.3787974715232849,0.9463480710983276,0.0007054479792714,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.3787974715232849,0.9150754809379578,0.0033463416621088,286.21502685546875,286.54998779296875,289.1162414550781,286.8716125488281,293.1505126953125,294.6358947753906,283.1856384277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138030603528,0.0035690180957317,0.0035690125077962,-0.0144205149263143,0.8293653130531311,0.8293653130531311,0.0,-0.0534786395728588,410.0,206.4234771728516,-0.0,19.918569564819336,1.0,283.1499938964844,283.1747741699219,288.1167297363281,288.24322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17325.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189382255077362,1.0,0.0,0.0,2.2920596599578857,2.292069673538208,3.505461165786983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.37283325195312,0.0,394.3587341308594,1895.4371337890625,0.0,146.33154296875,0.5749925971031189,1.0,0.0,3.0,1.0,0.0
11878440,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.378797322511673,0.969777524471283,0.0006699120276607,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.378797322511673,0.9502930045127868,0.0007054496090859,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.378797322511673,0.8593456149101257,0.0005210426752455,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.378797322511673,0.9574486017227172,0.0007054496090859,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.378797322511673,0.9261360168457032,0.0033463493455201,286.1818542480469,286.45001220703125,289.12225341796875,286.8627624511719,292.980712890625,294.28289794921875,283.1676940917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380389854311,0.0035690222866833,0.0035690166987478,-0.0146560426801443,0.8286722302436829,0.8286722302436829,0.0,-0.0554532222449779,410.0,135.59388732910156,-0.0,19.918596267700195,1.0,283.1499938964844,283.1657409667969,288.0987243652344,288.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,17502.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1989524811506271,1.0,0.0,0.0,2.2960636615753174,2.2960739135742188,3.517720017498505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.95572280883789,0.0,396.9729919433594,1895.4371337890625,0.0,0.0,0.5761407613754272,1.0,0.0,3.0,1.0,0.0
11878500,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.3787970542907715,0.9866349697113036,0.0006699143559671,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.3787970542907715,0.965776026248932,0.0007054520538076,297.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.3787970542907715,0.874067485332489,0.000521044479683,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.3787970542907715,0.9732441902160645,0.0007054520538076,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.3787970542907715,0.9421626925468444,0.0033463609870523,286.1290588378906,286.45001220703125,289.1309814453125,286.84967041015625,292.74267578125,293.78936767578125,283.1563720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380524896085,0.0035690290387719,0.0035690234508365,-0.0150177739560604,0.8260033130645752,0.8260033130645752,0.0,-0.0584858730435371,410.0,90.00171661376953,-0.0,19.91863822937012,1.0,283.1499938964844,283.159912109375,288.04803466796875,288.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,17661.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.017009312286973,1.0,0.0,0.0,2.301020383834839,2.301030397415161,3.532923926741205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.96031379699707,0.0,399.9465942382813,1895.4371337890625,0.0,0.0,0.5774809122085571,1.0,0.0,3.0,1.0,0.0
