time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878560,297.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.3787968158721924,1.0,0.0006699166842736,297.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.3787968158721924,0.9807348251342772,0.0007054544985294,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.3787968158721924,0.8881399631500244,0.0005210462841205,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.3787968158721924,0.9884648323059082,0.0007054544985294,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.3787968158721924,0.9578292965888976,0.0033463723957538,286.072509765625,286.1499938964844,289.13946533203125,286.83660888671875,292.519775390625,293.3298034667969,283.1523742675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690360236912,0.0035690302029252,-0.0153938317671418,0.8269220590591431,0.8269220590591431,0.0,-0.0616386756300926,410.0,73.46219635009766,-0.0,19.91868019104004,1.0,283.1499938964844,283.1578369140625,287.9920654296875,288.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17855.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.301785707473755,2.301795959472656,3.5352744021111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.79647254943848,0.0,401.20361328125,1895.4371337890625,0.0,0.0,0.5779398083686829,1.0,0.0,3.0,1.0,0.0
11878620,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.3787965178489685,1.0,0.000669919187203,298.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.3787965178489685,0.9964563846588136,0.0007054571178741,297.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.3787965178489685,0.902752697467804,0.000521048263181,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.3787965178489685,1.0,0.0007054571178741,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.3787965178489685,0.9740402698516846,0.0033463849686086,286.0078125,286.1499938964844,289.1483459472656,286.8226013183594,292.2949523925781,292.8706359863281,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380818262696,0.0035690439399331,0.0035690378863364,-0.015814933925867,0.8252690434455872,0.8252690434455872,0.0,-0.0651691630482673,410.0,67.17333984375,-0.0,19.918725967407227,1.0,283.1499938964844,283.15704345703125,287.93280029296875,287.9668273925781,293.1499938964844,293.1499938964844,283.1499938964844,17813.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3068389892578125,2.3068490028381348,3.550813971742173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.44784545898437,0.0,403.2840881347656,1895.4371337890625,0.0,0.0,0.5790119767189026,1.0,0.0,3.0,1.0,0.0
11878680,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.3787962794303894,1.0,0.0006699212826788,298.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.3787962794303894,1.0,0.0007054593879729,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.3787962794303894,0.914794921875,0.0005210498929955,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.3787962794303894,1.0,0.0007054593879729,297.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.3787962794303894,0.9871914982795716,0.0033463954459875,285.9503479003906,286.14862060546875,289.1556701660156,286.810791015625,292.115966796875,292.5096740722656,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380953304469,0.0035690506920218,0.0035690446384251,-0.0161840096116065,0.8234776854515076,0.8234776854515076,0.0,-0.0682635158300399,410.0,65.13634490966797,-0.0,19.91876792907715,1.0,283.1499938964844,283.1567687988281,287.8840637207031,287.9168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17921.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.307065010070801,2.307075262069702,3.551510019406124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.676733016967773,0.0,403.8942565917969,1895.4371337890625,0.0,0.0,0.5792192220687866,1.0,0.0,3.0,1.0,0.0
11878740,298.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.3787959814071655,1.0,0.0006699237856082,298.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.3787959814071655,1.0,0.0007054620073176,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.3787959814071655,0.928611695766449,0.0005210518138483,298.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.3787959814071655,1.0,0.0007054620073176,298.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.3787959814071655,1.0,0.0033464080188423,285.8804931640625,286.1466369628906,289.1640319824219,286.7970275878906,291.9191589355469,292.119384765625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138111628592,0.0035690588410943,0.0035690525546669,-0.0166291017085313,0.8208974599838257,0.8208974599838257,0.0,-0.0719952583312988,410.0,64.10668182373047,-0.0,19.91881561279297,1.0,283.1499938964844,283.1566467285156,287.82891845703125,287.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,18043.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3050408363342285,2.30505108833313,3.545280549133168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.27657890319824,0.0,403.55755615234375,1895.4371337890625,0.0,0.0,0.5789540410041809,1.0,0.0,3.0,1.0,0.0
11878800,298.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.3787957429885864,1.0,0.000669925881084,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.3787957429885864,1.0,0.0007054641610011,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.3787957429885864,0.9401517510414124,0.0005210534436628,298.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.3787957429885864,1.0,0.0007054641610011,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.3787957429885864,1.0,0.0033464182633906,285.81951904296875,286.1449890136719,289.1708679199219,286.7854919433594,291.762451171875,291.81500244140625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381255984306,0.0035690660588443,0.0035690595395863,-0.0170160289853811,0.818291962146759,0.818291962146759,0.0,-0.0752393901348114,410.0,63.65217590332031,-0.0,19.91885757446289,1.0,283.1499938964844,283.1566162109375,287.7837829589844,287.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18145.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3014109134674072,2.3014211654663086,3.534123322879168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.092803955078125,0.0,402.4028015136719,1895.4371337890625,0.0,0.0,0.5783068537712097,1.0,0.0,3.0,1.0,0.0
11878860,298.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.3787954151630401,1.0,0.0006699283258058,298.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.3787954151630401,1.0,0.0007054667803458,298.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.3787954151630401,0.9535417556762696,0.0005210553645156,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.3787954151630401,1.0,0.0007054667803458,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.3787954151630401,1.0,0.0033464308362454,285.7454528808594,286.1430969238281,289.1787414550781,286.7720031738281,291.5880126953125,291.4845275878906,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381428278982,0.0035690749064087,0.0035690681543201,-0.0174852609634399,0.8146827220916748,0.8146827220916748,0.0,-0.0791736543178558,410.0,63.28825759887695,-0.0,19.918909072875977,1.0,283.1499938964844,283.1565856933594,287.7321472167969,287.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18265.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.294767379760742,2.294777631759644,3.513748652039794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.940568923950195,0.0,399.9865417480469,1895.4371337890625,0.0,0.0,0.5770264267921448,1.0,0.0,3.0,1.0,0.0
11878920,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.378795176744461,1.0,0.0006699303630739,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.378795176744461,1.0,0.0007054689340293,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.378795176744461,0.964301347732544,0.0005210569361224,298.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.378795176744461,1.0,0.0007054689340293,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.378795176744461,1.0,0.003346440847963,285.6834411621094,286.1416015625,289.1849670410156,286.76104736328125,291.4530639648437,291.2362060546875,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381572633981,0.0035690821241587,0.00356907537207,-0.0178782436996698,0.8112950325012207,0.8112950325012207,0.0,-0.0824686661362648,410.0,63.04235076904297,-0.0,19.9189510345459,1.0,283.1499938964844,283.1565856933594,287.69110107421875,287.7196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18365.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2874112129211426,2.287421464920044,3.491257416499139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.835912704467773,0.0,397.1670227050781,1895.4371337890625,0.0,0.0,0.5755605697631836,1.0,0.0,3.0,1.0,0.0
11878980,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0006699347286485,298.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0007054735324345,298.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,0.987198770046234,0.0005210603703744,298.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0007054735324345,298.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0033464627340435,285.5448913574219,286.1385192871094,289.1978454589844,286.7376708984375,291.18280029296875,290.7640380859375,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381893940269,0.0035690984223037,0.0035690912045538,-0.018758000805974,0.8024418354034424,0.8024418354034424,0.0,-0.0898452997207641,410.0,62.55952072143555,-0.0,19.919044494628903,1.0,283.1499938964844,283.1565856933594,287.60546875,287.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18587.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.264784812927246,2.2647948265075684,3.422530028274196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.629732131958008,0.0,388.2075500488281,1895.4371337890625,0.0,0.0,0.5709385871887207,1.0,0.0,3.0,1.0,0.0
11879040,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0006699347286485,298.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0007054735324345,298.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,0.987198770046234,0.0005210603703744,298.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0007054735324345,298.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.3787946105003357,1.0,0.0033464627340435,285.5448913574219,286.1385192871094,289.1978454589844,286.7376708984375,291.18280029296875,290.7640380859375,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381893940269,0.0035690984223037,0.0035690912045538,-0.018758000805974,0.8024418354034424,0.8024418354034424,0.0,-0.0898452997207641,410.0,62.55952072143555,-0.0,19.919044494628903,1.0,283.1499938964844,283.1565856933594,287.60546875,287.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18587.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.264784812927246,2.2647948265075684,3.422530028274196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.629732131958008,0.0,388.2075500488281,1895.4371337890625,0.0,0.0,0.5709385871887207,1.0,0.0,3.0,1.0,0.0
11879100,298.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.3787943422794342,1.0,0.0006699368823319,298.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.3787943422794342,1.0,0.0007054758025333,298.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.3787943422794342,0.9982412457466124,0.0005210620001889,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.3787943422794342,1.0,0.0007054758025333,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.3787943422794342,1.0,0.0033464734442532,285.4754333496094,286.1370849609375,289.2038269042969,286.7264709472656,291.0608215332031,290.5643005371094,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138205692172,0.0035691065713763,0.0035690993536263,-0.0192003734409809,0.7973204255104065,0.7973204255104065,0.0,-0.093554638326168,410.0,62.33203125,-0.0,19.919090270996094,1.0,283.1499938964844,283.1566162109375,287.56512451171875,287.5909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18700.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2501380443573,2.250148057937622,3.378404755949305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.53298568725586,0.0,382.3522033691406,1895.4371337890625,0.0,0.0,0.5679091811180115,1.0,0.0,3.0,1.0,0.0
11879160,298.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787940740585327,1.0,0.0006699389778077,298.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787940740585327,1.0,0.0007054780144244,298.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787940740585327,1.0,0.0005210636300034,298.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787940740585327,1.0,0.0007054780144244,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787940740585327,1.0,0.0033464839216321,285.4061279296875,286.1357116699219,289.2095031738281,286.71563720703125,290.9464416503906,290.385498046875,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382219903171,0.0035691147204488,0.0035691072698682,-0.0196420662105083,0.7917646765708923,0.7917646765708923,0.0,-0.0972583591938018,410.0,62.11080932617188,-0.0,19.91913604736328,1.0,283.1499938964844,283.1566467285156,287.5262145996094,287.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18816.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2333242893218994,2.2333340644836426,3.32810429881647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.43914794921875,0.0,375.6470947265625,1895.4371337890625,0.0,0.0,0.564416766166687,1.0,0.0,3.0,1.0,0.0
11879220,298.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.000669943052344,298.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0007054822635836,298.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0005210668314248,298.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0007054822635836,298.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0033465041778981,285.2688293457031,286.1332397460937,289.2198181152344,286.6951904296875,290.73907470703125,290.0864562988281,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382541209459,0.0035691310185939,0.003569123102352,-0.0205165278166532,0.7793331146240234,0.7793331146240234,0.0,-0.1045912057161331,410.0,61.68849182128906,-0.0,19.91922378540039,1.0,283.1499938964844,283.1567077636719,287.4526672363281,287.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,19052.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1928250789642334,2.192834854125977,3.208494945283747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.260343551635746,0.0,359.6811218261719,1895.4371337890625,0.0,0.0,0.5559742450714111,1.0,0.0,3.0,1.0,0.0
11879280,298.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.000669943052344,298.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0007054822635836,298.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0005210668314248,298.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0007054822635836,298.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.3787935376167297,1.0,0.0033465041778981,285.2688293457031,286.1332397460937,289.2198181152344,286.6951904296875,290.73907470703125,290.0864562988281,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382541209459,0.0035691310185939,0.003569123102352,-0.0205165278166532,0.7793331146240234,0.7793331146240234,0.0,-0.1045912057161331,410.0,61.68849182128906,-0.0,19.91922378540039,1.0,283.1499938964844,283.1567077636719,287.4526672363281,287.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,19052.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1928250789642334,2.192834854125977,3.208494945283747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.260343551635746,0.0,359.6811218261719,1895.4371337890625,0.0,0.0,0.5559742450714111,1.0,0.0,3.0,1.0,0.0
11879340,298.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0006699468358419,298.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0007054862799122,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0005210698000155,298.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0007054862799122,298.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0033465232700109,285.13446044921875,286.131103515625,289.228759765625,286.6766052246094,290.5580444335937,289.857177734375,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382853202521,0.0035691468510776,0.0035691387020051,-0.0213676802814006,0.7651269435882568,0.7651269435882568,0.0,-0.1117289066314697,410.0,61.29553985595703,-0.0,19.919309616088867,1.0,283.1499938964844,283.1568298339844,287.3846435546875,287.4066772460937,293.1499938964844,293.1499938964844,283.1499938964844,19295.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.142575025558472,2.142584562301636,3.0631298386651906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.09364128112793,0.0,340.3744201660156,1895.4371337890625,0.0,0.0,0.5454838871955872,1.0,0.0,3.0,1.0,0.0
11879400,298.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0006699468358419,298.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0007054862799122,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0005210698000155,298.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0007054862799122,298.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.3787930309772491,1.0,0.0033465232700109,285.13446044921875,286.131103515625,289.228759765625,286.6766052246094,290.5580444335937,289.857177734375,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382853202521,0.0035691468510776,0.0035691387020051,-0.0213676802814006,0.7651269435882568,0.7651269435882568,0.0,-0.1117289066314697,410.0,61.29553985595703,-0.0,19.919309616088867,1.0,283.1499938964844,283.1568298339844,287.3846435546875,287.4066772460937,293.1499938964844,293.1499938964844,283.1499938964844,19295.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.142575025558472,2.142584562301636,3.0631298386651906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,18.09364128112793,0.0,340.3744201660156,1895.4371337890625,0.0,0.0,0.5454838871955872,1.0,0.0,3.0,1.0,0.0
11879460,298.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0006699504447169,298.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0007054900634102,298.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0005210725357756,298.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0007054900634102,298.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0033465411979705,285.0039978027344,286.1293029785156,289.2362060546875,286.66015625,290.399658203125,289.6844482421875,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383151225745,0.0035691617522388,0.0035691533703356,-0.0221822150051593,0.749224841594696,0.749224841594696,0.0,-0.1185598373413086,410.0,60.93487548828125,-0.0,19.919389724731445,1.0,283.1499938964844,283.156982421875,287.3216857910156,287.3423767089844,293.1499938964844,293.1499938964844,283.1499938964844,19542.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.082348823547364,2.082358121871948,2.893346220389504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.939237594604492,0.0,318.0902709960937,1895.4371337890625,0.0,0.0,0.5329331159591675,1.0,0.0,3.0,1.0,0.0
11879520,298.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0006699504447169,298.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0007054900634102,298.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0005210725357756,298.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0007054900634102,298.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.3787925541400909,1.0,0.0033465411979705,285.0039978027344,286.1293029785156,289.2362060546875,286.66015625,290.399658203125,289.6844482421875,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383151225745,0.0035691617522388,0.0035691533703356,-0.0221822150051593,0.749224841594696,0.749224841594696,0.0,-0.1185598373413086,410.0,60.93487548828125,-0.0,19.919389724731445,1.0,283.1499938964844,283.156982421875,287.3216857910156,287.3423767089844,293.1499938964844,293.1499938964844,283.1499938964844,19542.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.082348823547364,2.082358121871948,2.893346220389504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.939237594604492,0.0,318.0902709960937,1895.4371337890625,0.0,0.0,0.5329331159591675,1.0,0.0,3.0,1.0,0.0
11879580,298.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0006699537043459,298.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0007054934976622,298.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0005210750969126,298.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0007054934976622,298.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0033465574961155,284.87823486328125,286.1278991699219,289.2421264648437,286.6461181640625,290.2610168457031,289.556884765625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138343527913,0.0035691759549081,0.0035691673401743,-0.02294747158885,0.7316935658454895,0.7316935658454895,0.0,-0.1249777823686599,410.0,60.610130310058594,-0.0,19.91946220397949,1.0,283.1499938964844,283.1571960449219,287.26348876953125,287.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,19788.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0119643211364746,2.0119731426239014,2.701058292586822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.79766082763672,0.0,293.2838134765625,1895.4371337890625,0.0,0.0,0.5183274745941162,1.0,0.0,3.0,1.0,0.0
11879640,298.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0006699537043459,298.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0007054934976622,298.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0005210750969126,298.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0007054934976622,298.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.3787921071052551,1.0,0.0033465574961155,284.87823486328125,286.1278991699219,289.2421264648437,286.6461181640625,290.2610168457031,289.556884765625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138343527913,0.0035691759549081,0.0035691673401743,-0.02294747158885,0.7316935658454895,0.7316935658454895,0.0,-0.1249777823686599,410.0,60.610130310058594,-0.0,19.91946220397949,1.0,283.1499938964844,283.1571960449219,287.26348876953125,287.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,19788.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0119643211364746,2.0119731426239014,2.701058292586822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.79766082763672,0.0,293.2838134765625,1895.4371337890625,0.0,0.0,0.5183274745941162,1.0,0.0,3.0,1.0,0.0
11879700,298.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.3787918984889984,1.0,0.0006699552177451,298.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.3787918984889984,1.0,0.0007054951274767,298.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.3787918984889984,1.0,0.0005210762610659,298.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.3787918984889984,1.0,0.0007054951274767,298.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.3787918984889984,1.0,0.0033465649466961,284.8173217773437,286.1273193359375,289.2445068359375,286.6400451660156,290.19842529296875,289.50714111328125,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383565664291,0.0035691827069967,0.0035691738594323,-0.0233079958707094,0.7223269939422607,0.7223269939422607,0.0,-0.1280014663934707,410.0,60.46255874633789,-0.0,19.919496536254883,1.0,283.1499938964844,283.1573181152344,287.23614501953125,287.25494384765625,293.1499938964844,293.1499938964844,283.1499938964844,19908.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9728950262069704,1.9729036092758176,2.597175523533224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.732011795043945,0.0,280.091064453125,1895.4371337890625,0.0,0.0,0.5102566480636597,1.0,0.0,3.0,1.0,0.0
11879760,298.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.3787917196750641,1.0,0.0006699566729366,298.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.3787917196750641,1.0,0.0007054966408759,298.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.3787917196750641,1.0,0.0005210774252191,298.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.3787917196750641,1.0,0.0007054966408759,298.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.3787917196750641,1.0,0.0033465721644461,284.7578125,286.1268615722656,289.2464599609375,286.6347045898437,290.13983154296875,289.4649658203125,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383691392838,0.0035691889934241,0.0035691801458597,-0.0236519332975149,0.7125777006149292,0.7125777006149292,0.0,-0.1308861076831817,410.0,60.32518768310547,-0.0,19.919527053833008,1.0,283.1499938964844,283.1574401855469,287.2098999023437,287.2281188964844,293.1499938964844,293.1499938964844,283.1499938964844,20024.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9313139915466309,1.931322455406189,2.4888524308153137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.6696834564209,0.0,266.5008544921875,1895.4371337890625,0.0,0.0,0.5017001032829285,1.0,0.0,3.0,1.0,0.0
11879820,298.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0006699592340737,298.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0007054993766359,298.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0005210794042795,298.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0007054993766359,298.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0033465852029621,284.6429138183594,286.126220703125,289.2491149902344,286.6261901855469,290.03326416015625,289.39898681640625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383924223482,0.003569200867787,0.0035691915545612,-0.0242852196097373,0.6919989585876465,0.6919989585876465,0.0,-0.1361977159976959,410.0,60.081298828125,-0.0,19.919584274291992,1.0,283.1499938964844,283.15777587890625,287.1605834960937,287.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,20242.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8410429954528809,1.8410509824752808,2.2616282535636858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.554624557495117,0.0,238.573486328125,1895.4371337890625,0.0,0.0,0.4832585155963897,1.0,0.0,3.0,1.0,0.0
11879880,298.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0006699592340737,298.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0007054993766359,298.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0005210794042795,298.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0007054993766359,298.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3787913918495178,1.0,0.0033465852029621,284.6429138183594,286.126220703125,289.2491149902344,286.6261901855469,290.03326416015625,289.39898681640625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383924223482,0.003569200867787,0.0035691915545612,-0.0242852196097373,0.6919989585876465,0.6919989585876465,0.0,-0.1361977159976959,410.0,60.081298828125,-0.0,19.919584274291992,1.0,283.1499938964844,283.15777587890625,287.1605834960937,287.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,20242.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8410429954528809,1.8410509824752808,2.2616282535636858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.554624557495117,0.0,238.573486328125,1895.4371337890625,0.0,0.0,0.4832585155963897,1.0,0.0,3.0,1.0,0.0
11879940,298.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0006699615041725,298.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0007055017049424,298.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0005210811505094,298.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0007055017049424,298.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.003346596378833,284.5339050292969,286.1260070800781,289.25,286.620849609375,289.9397277832031,289.35260009765625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692015662789,-0.0248385518789291,0.6699965000152588,0.6699965000152588,0.0,-0.1408388912677765,410.0,59.882572174072266,-0.0,19.91963195800781,1.0,283.1499938964844,283.1581726074219,287.1155090332031,287.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,20429.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7416990995407104,1.7417067289352417,2.024135881129041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.453567504882812,0.0,210.25543212890625,1895.4371337890625,0.0,0.0,0.4632025063037872,1.0,0.0,3.0,1.0,0.0
11880000,298.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0006699615041725,298.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0007055017049424,298.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0005210811505094,298.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.0007055017049424,298.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.3787910938262939,1.0,0.003346596378833,284.5339050292969,286.1260070800781,289.25,286.620849609375,289.9397277832031,289.35260009765625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692015662789,-0.0248385518789291,0.6699965000152588,0.6699965000152588,0.0,-0.1408388912677765,410.0,59.882572174072266,-0.0,19.91963195800781,1.0,283.1499938964844,283.1581726074219,287.1155090332031,287.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,20429.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7416990995407104,1.7417067289352417,2.024135881129041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.453567504882812,0.0,210.25543212890625,1895.4371337890625,0.0,0.0,0.4632025063037872,1.0,0.0,3.0,1.0,0.0
11880060,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0006699638324789,298.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0007055041496641,298.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0005210829549469,298.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0007055041496641,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0033466080203652,284.430908203125,286.1260070800781,289.25,286.6183776855469,289.8574523925781,289.3201599121094,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384315378963,0.003569220425561,0.0035692108795046,-0.02534637786448,0.6466500163078308,0.6466500163078308,0.0,-0.1450984925031662,410.0,59.72710418701172,-0.0,19.9196834564209,1.0,283.1499938964844,283.15869140625,287.0745849609375,287.08941650390625,293.1499938964844,293.1499938964844,283.1499938964844,20572.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6345195770263672,1.6345267295837402,1.782681096074157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.36555290222168,0.0,182.4232482910156,1895.4371337890625,0.0,0.0,0.4418902695178985,1.0,0.0,3.0,1.0,0.0
11880120,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0006699638324789,298.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0007055041496641,298.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0005210829549469,298.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0007055041496641,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.3787907660007477,1.0,0.0033466080203652,284.430908203125,286.1260070800781,289.25,286.6183776855469,289.8574523925781,289.3201599121094,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384315378963,0.003569220425561,0.0035692108795046,-0.02534637786448,0.6466500163078308,0.6466500163078308,0.0,-0.1450984925031662,410.0,59.72710418701172,-0.0,19.9196834564209,1.0,283.1499938964844,283.15869140625,287.0745849609375,287.08941650390625,293.1499938964844,293.1499938964844,283.1499938964844,20572.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6345195770263672,1.6345267295837402,1.782681096074157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.36555290222168,0.0,182.4232482910156,1895.4371337890625,0.0,0.0,0.4418902695178985,1.0,0.0,3.0,1.0,0.0
11880180,298.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0006699661025777,298.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0007055065361782,298.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0005210847593843,298.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0007055065361782,298.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0033466194290667,284.33380126953125,286.1260070800781,289.25,286.6181945800781,289.7849426269531,289.2974853515625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384496986866,0.0035692297387868,0.0035692199598997,-0.0258492957800626,0.6220603585243225,0.6220603585243225,0.0,-0.149317055940628,410.0,59.602298736572266,-0.0,19.919734954833984,1.0,283.1499938964844,283.1593017578125,287.0375366210937,287.05133056640625,293.1499938964844,293.1499938964844,283.1499938964844,20658.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5212620496749878,1.5212688446044922,1.5441926848325238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.28592872619629,0.0,155.91998291015625,1895.4371337890625,0.0,0.0,0.4197953045368194,1.0,0.0,3.0,1.0,0.0
11880240,298.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0006699661025777,298.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0007055065361782,298.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0005210847593843,298.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0007055065361782,298.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.3787904679775238,1.0,0.0033466194290667,284.33380126953125,286.1260070800781,289.25,286.6181945800781,289.7849426269531,289.2974853515625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384496986866,0.0035692297387868,0.0035692199598997,-0.0258492957800626,0.6220603585243225,0.6220603585243225,0.0,-0.149317055940628,410.0,59.602298736572266,-0.0,19.919734954833984,1.0,283.1499938964844,283.1593017578125,287.0375366210937,287.05133056640625,293.1499938964844,293.1499938964844,283.1499938964844,20658.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5212620496749878,1.5212688446044922,1.5441926848325238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.28592872619629,0.0,155.91998291015625,1895.4371337890625,0.0,0.0,0.4197953045368194,1.0,0.0,3.0,1.0,0.0
11880300,298.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.3787903189659118,1.0,0.0006699672085233,298.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.3787903189659118,1.0,0.0007055077003315,298.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.3787903189659118,1.0,0.0005210855742916,298.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.3787903189659118,1.0,0.0007055077003315,298.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.3787903189659118,1.0,0.0033466250170022,284.2875671386719,286.1260070800781,289.25,286.6189270019531,289.75213623046875,289.2890319824219,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384590119123,0.0035692343953996,0.003569224383682,-0.0260985661298036,0.6093040704727173,0.6093040704727173,0.0,-0.1514080464839935,410.0,59.552059173583984,-0.0,19.919761657714844,1.0,283.1499938964844,283.15966796875,287.0204467773437,287.0337829589844,293.1499938964844,293.1499938964844,283.1499938964844,20677.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4629262685775757,1.462932825088501,1.42803330049901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.250225067138672,0.0,143.38046264648438,1895.4371337890625,0.0,0.0,0.4086097180843353,1.0,0.0,3.0,1.0,0.0
11880360,298.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.3787901699542999,1.0,0.0006699683144688,298.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.3787901699542999,1.0,0.0007055088644847,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.3787901699542999,1.0,0.0005210864474065,298.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.3787901699542999,1.0,0.0007055088644847,298.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.3787901699542999,1.0,0.003346630372107,284.24273681640625,286.1260070800781,289.25,286.62017822265625,289.72125244140625,289.281982421875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384678594768,0.0035692390520125,0.0035692290402948,-0.0263461787253618,0.596275806427002,0.596275806427002,0.0,-0.1534851491451263,410.0,59.505615234375,-0.0,19.91978645324707,1.0,283.1499938964844,283.1600646972656,287.0042724609375,287.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,20679.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4038996696472168,1.403905987739563,1.315120670142278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.213756561279297,0.0,131.42575073242188,1895.4371337890625,0.0,0.0,0.3974384367465973,1.0,0.0,3.0,1.0,0.0
11880420,298.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0006699704099446,298.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0007055111345835,298.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0005210881354287,298.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0007055111345835,298.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0033466410823166,284.15740966796875,286.1260070800781,289.25,286.6241760253906,289.6651611328125,289.2713623046875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138486020267,0.0035692481324076,0.0035692378878593,-0.0268362332135438,0.5693941116333008,0.5693941116333008,0.0,-0.1575960963964462,410.0,59.422828674316406,-0.0,19.919836044311523,1.0,283.1499938964844,283.16094970703125,286.974609375,286.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,20631.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.284867286682129,1.284873127937317,1.101564564010005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.144670486450195,0.0,109.46810913085938,1895.4371337890625,0.0,0.0,0.3754216134548187,1.0,0.0,3.0,1.0,0.0
11880480,298.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0006699704099446,298.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0007055111345835,298.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0005210881354287,298.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0007055111345835,298.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.378789871931076,1.0,0.0033466410823166,284.15740966796875,286.1260070800781,289.25,286.6241760253906,289.6651611328125,289.2713623046875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138486020267,0.0035692481324076,0.0035692378878593,-0.0268362332135438,0.5693941116333008,0.5693941116333008,0.0,-0.1575960963964462,410.0,59.422828674316406,-0.0,19.919836044311523,1.0,283.1499938964844,283.16094970703125,286.974609375,286.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,20631.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.284867286682129,1.284873127937317,1.101564564010005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.144670486450195,0.0,109.46810913085938,1895.4371337890625,0.0,0.0,0.3754216134548187,1.0,0.0,3.0,1.0,0.0
