time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880540,298.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0006699725054204,298.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0007055132882669,298.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0005210897070355,298.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0007055132882669,298.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0033466513268649,284.0775146484375,286.1260070800781,289.25,286.6300354003906,289.6155090332031,289.2640380859375,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385037153959,0.0035692569799721,0.0035692467354238,-0.0273184292018413,0.5415254831314087,0.5415254831314087,0.0,-0.1616412550210952,410.0,59.351806640625,-0.0,19.919885635375977,1.0,283.1499938964844,283.1620178222656,286.9482116699219,286.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,20512.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1666297912597656,1.1666351556777954,9.081540497390961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.075037002563477,0.0,90.32112121582033,1895.4371337890625,0.0,0.0,0.3542958199977875,1.0,0.0,3.0,1.0,0.0
11880600,298.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0006699725054204,298.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0007055132882669,298.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0005210897070355,298.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0007055132882669,298.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.3787895739078522,1.0,0.0033466513268649,284.0775146484375,286.1260070800781,289.25,286.6300354003906,289.6155090332031,289.2640380859375,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385037153959,0.0035692569799721,0.0035692467354238,-0.0273184292018413,0.5415254831314087,0.5415254831314087,0.0,-0.1616412550210952,410.0,59.351806640625,-0.0,19.919885635375977,1.0,283.1499938964844,283.1620178222656,286.9482116699219,286.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,20512.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1666297912597656,1.1666351556777954,9.081540497390961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.075037002563477,0.0,90.32112121582033,1895.4371337890625,0.0,0.0,0.3542958199977875,1.0,0.0,3.0,1.0,0.0
11880660,298.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0006699744844809,298.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0007055153837427,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0005210912786424,298.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0007055153837427,298.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0033466613385826,284.0030517578125,286.1260070800781,289.25,286.6376037597656,289.57183837890625,289.2591857910156,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385209448635,0.0035692658275365,0.0035692553501576,-0.0277919471263885,0.5126949548721313,0.5126949548721313,0.0,-0.1656137406826019,410.0,59.29351043701172,-0.0,19.91993522644043,1.0,283.1499938964844,283.1632995605469,286.9250793457031,286.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,20335.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.051457405090332,1.0514625310897827,7.376949895387952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.007104873657227,0.0,74.06420135498047,1895.4371337890625,0.0,0.0,0.3345783650875091,1.0,0.0,3.0,1.0,0.0
11880720,298.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0006699744844809,298.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0007055153837427,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0005210912786424,298.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0007055153837427,298.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.3787892758846283,1.0,0.0033466613385826,284.0030517578125,286.1260070800781,289.25,286.6376037597656,289.57183837890625,289.2591857910156,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385209448635,0.0035692658275365,0.0035692553501576,-0.0277919471263885,0.5126949548721313,0.5126949548721313,0.0,-0.1656137406826019,410.0,59.29351043701172,-0.0,19.91993522644043,1.0,283.1499938964844,283.1632995605469,286.9250793457031,286.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,20335.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.051457405090332,1.0514625310897827,7.376949895387952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17.007104873657227,0.0,74.06420135498047,1895.4371337890625,0.0,0.0,0.3345783650875091,1.0,0.0,3.0,1.0,0.0
11880780,298.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0006699764053337,298.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0007055174210108,298.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0005210927920415,298.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0007055174210108,298.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.003346670884639,283.9338073730469,286.1260070800781,289.25,286.646728515625,289.53338623046875,289.2559509277344,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385381743311,0.0035692744422703,0.0035692637320607,-0.0282559394836425,0.4829751253128052,0.4829751253128052,0.0,-0.1695064604282379,410.0,59.2410774230957,-0.0,19.919981002807617,1.0,283.1499938964844,283.1648254394531,286.905029296875,286.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,20114.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9413465261459352,0.9413512945175172,5.912790612683239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.93768882751465,0.0,60.58355712890625,1895.4371337890625,0.0,0.0,0.3166651427745819,1.0,0.0,3.0,1.0,0.0
11880840,298.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0006699764053337,298.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0007055174210108,298.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0005210927920415,298.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.0007055174210108,298.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439880371094,0.3787890076637268,1.0,0.003346670884639,283.9338073730469,286.1260070800781,289.25,286.646728515625,289.53338623046875,289.2559509277344,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385381743311,0.0035692744422703,0.0035692637320607,-0.0282559394836425,0.4829751253128052,0.4829751253128052,0.0,-0.1695064604282379,410.0,59.2410774230957,-0.0,19.919981002807617,1.0,283.1499938964844,283.1648254394531,286.905029296875,286.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,20114.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9413465261459352,0.9413512945175172,5.912790612683239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.93768882751465,0.0,60.58355712890625,1895.4371337890625,0.0,0.0,0.3166651427745819,1.0,0.0,3.0,1.0,0.0
11880900,298.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.3787888586521148,1.0,0.0006699773366563,298.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.3787888586521148,1.0,0.0007055184105411,298.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.3787888586521148,1.0,0.0005210934905335,298.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.3787888586521148,1.0,0.0007055184105411,298.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.3787888586521148,1.0,0.0033466755412518,283.90106201171875,286.1260070800781,289.25,286.6518249511719,289.5159606933594,289.2547912597656,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385465562343,0.0035692786332219,0.0035692679230123,-0.028484109789133,0.4677964150905609,0.4677964150905609,0.0,-0.1714207679033279,410.0,59.219505310058594,-0.0,19.92000389099121,1.0,283.1499938964844,283.1656799316406,286.8961486816406,286.9050598144531,293.1499938964844,293.1499938964844,283.1499938964844,19996.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8887616991996765,0.8887662887573242,5.27064898392382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.904495239257812,0.0,54.81414794921875,1895.4371337890625,0.0,0.0,0.3084670603275299,1.0,0.0,3.0,1.0,0.0
11880960,298.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.3787887096405029,1.0,0.0006699782679788,298.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.3787887096405029,1.0,0.0007055194000713,298.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.3787887096405029,1.0,0.0005210941890254,298.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.3787887096405029,1.0,0.0007055194000713,298.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1716613769531,0.3787887096405029,1.0,0.0033466801978647,283.8695068359375,286.1260070800781,289.25,286.6572570800781,289.4996032714844,289.2538452148437,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385549381375,0.0035692828241735,0.0035692718811333,-0.0287096071988344,0.4524253010749817,0.4524253010749817,0.0,-0.1733126789331436,410.0,59.1935920715332,-0.0,19.920026779174805,1.0,283.1499938964844,283.1665954589844,286.887939453125,286.896484375,293.1499938964844,293.1499938964844,283.1499938964844,19874.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8380162715911865,0.8380207419395447,4.6859575775215496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.86693000793457,0.0,49.62681579589844,1895.4371337890625,0.0,0.0,0.3007687330245971,1.0,0.0,3.0,1.0,0.0
11881020,298.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0006699800724163,298.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0007055212627165,298.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0005210955860093,298.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0007055212627165,298.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0033466890454292,283.80987548828125,286.1260070800781,289.25,286.6690673828125,289.4697570800781,289.25244140625,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385707706213,0.003569290973246,0.0035692800302058,-0.029152188450098,0.4211251437664032,0.4211251437664032,0.0,-0.1770260035991668,410.0,59.14053726196289,-0.0,19.920072555541992,1.0,283.1499938964844,283.16864013671875,286.8735656738281,286.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,19636.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7426148653030396,0.7426190972328186,3.679770443909548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.788969039916992,0.0,40.83135223388672,1895.4371337890625,0.0,0.0,0.2868446707725525,1.0,0.0,3.0,1.0,0.0
11881080,298.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0006699800724163,298.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0007055212627165,298.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0005210955860093,298.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0007055212627165,298.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.3787884414196014,1.0,0.0033466890454292,283.80987548828125,286.1260070800781,289.25,286.6690673828125,289.4697570800781,289.25244140625,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385707706213,0.003569290973246,0.0035692800302058,-0.029152188450098,0.4211251437664032,0.4211251437664032,0.0,-0.1770260035991668,410.0,59.14053726196289,-0.0,19.920072555541992,1.0,283.1499938964844,283.16864013671875,286.8735656738281,286.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,19636.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7426148653030396,0.7426190972328186,3.679770443909548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.788969039916992,0.0,40.83135223388672,1895.4371337890625,0.0,0.0,0.2868446707725525,1.0,0.0,3.0,1.0,0.0
11881140,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0006699817604385,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0007055230671539,298.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0005210969247855,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0007055230671539,298.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.003346697660163,283.754638671875,286.1260070800781,289.25,286.6820068359375,289.4434814453125,289.2515563964844,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138586603105,0.0035692991223186,0.003569287713617,-0.0295829661190509,0.3891219198703766,0.3891219198703766,0.0,-0.1806404143571853,410.0,59.085575103759766,-0.0,19.92011451721192,1.0,283.1499938964844,283.1710205078125,286.8617858886719,286.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,19426.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6557757258415222,0.6557798385620117,2.8694863374312266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.706531524658203,0.0,33.82511520385742,1895.4371337890625,0.0,0.0,0.274710476398468,1.0,0.0,3.0,1.0,0.0
11881200,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0006699817604385,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0007055230671539,298.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0005210969247855,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.0007055230671539,298.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.3787882030010223,1.0,0.003346697660163,283.754638671875,286.1260070800781,289.25,286.6820068359375,289.4434814453125,289.2515563964844,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138586603105,0.0035692991223186,0.003569287713617,-0.0295829661190509,0.3891219198703766,0.3891219198703766,0.0,-0.1806404143571853,410.0,59.085575103759766,-0.0,19.92011451721192,1.0,283.1499938964844,283.1710205078125,286.8617858886719,286.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,19426.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6557757258415222,0.6557798385620117,2.8694863374312266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.706531524658203,0.0,33.82511520385742,1895.4371337890625,0.0,0.0,0.274710476398468,1.0,0.0,3.0,1.0,0.0
11881260,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0006699834484606,298.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0007055248133838,298.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.000521098205354,298.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0007055248133838,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0033467060420662,283.7035827636719,286.1260070800781,289.25,286.6958923339844,289.4203186035156,289.2509765625,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386019699275,0.0035693068057298,0.0035692953970283,-0.0300012733787298,0.3564720451831817,0.3564720451831817,0.0,-0.1841503083705902,410.0,58.99938201904297,-0.0,19.92015838623047,1.0,283.1499938964844,283.1737670898437,286.8523864746094,286.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,19221.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5769672989845276,0.5769712328910828,2.2212418571143644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.605337142944336,0.0,28.159536361694336,1895.4371337890625,0.0,0.0,0.2642557024955749,1.0,0.0,3.0,1.0,0.0
11881320,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0006699834484606,298.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0007055248133838,298.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.000521098205354,298.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0007055248133838,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.3787879347801208,1.0,0.0033467060420662,283.7035827636719,286.1260070800781,289.25,286.6958923339844,289.4203186035156,289.2509765625,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386019699275,0.0035693068057298,0.0035692953970283,-0.0300012733787298,0.3564720451831817,0.3564720451831817,0.0,-0.1841503083705902,410.0,58.99938201904297,-0.0,19.92015838623047,1.0,283.1499938964844,283.1737670898437,286.8523864746094,286.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,19221.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5769672989845276,0.5769712328910828,2.2212418571143644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.605337142944336,0.0,28.159536361694336,1895.4371337890625,0.0,0.0,0.2642557024955749,1.0,0.0,3.0,1.0,0.0
11881380,298.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0006699850200675,298.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0007055265014059,298.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0005210994859226,298.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0007055265014059,298.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0033467139583081,283.6565246582031,286.1260070800781,289.25,286.71063232421875,289.3999938964844,289.2506103515625,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386168710887,0.0035693142563104,0.0035693026147782,-0.0304064769297838,0.3232135772705078,0.3232135772705078,0.0,-0.1875503659248352,410.0,58.88971710205078,-0.0,19.92019844055176,1.0,283.1499938964844,283.1769104003906,286.8453369140625,286.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19021.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5059686303138733,0.5059723854064941,1.7082074421637117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.489931106567383,0.0,23.54921531677246,1895.4371337890625,0.0,0.0,0.2555085718631744,1.0,0.0,3.0,1.0,0.0
11881440,298.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0006699850200675,298.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0007055265014059,298.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0005210994859226,298.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0007055265014059,298.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.3787876963615417,1.0,0.0033467139583081,283.6565246582031,286.1260070800781,289.25,286.71063232421875,289.3999938964844,289.2506103515625,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386168710887,0.0035693142563104,0.0035693026147782,-0.0304064769297838,0.3232135772705078,0.3232135772705078,0.0,-0.1875503659248352,410.0,58.88971710205078,-0.0,19.92019844055176,1.0,283.1499938964844,283.1769104003906,286.8453369140625,286.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19021.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5059686303138733,0.5059723854064941,1.7082074421637117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.489931106567383,0.0,23.54921531677246,1895.4371337890625,0.0,0.0,0.2555085718631744,1.0,0.0,3.0,1.0,0.0
11881500,298.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.3787875771522522,1.0,0.0006699857767671,298.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.3787875771522522,1.0,0.0007055273163132,298.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.3787875771522522,1.0,0.0005211000679992,298.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.3787875771522522,1.0,0.0007055273163132,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.3787875771522522,1.0,0.0033467176835983,283.63433837890625,286.1260070800781,289.25,286.71826171875,289.3907165527344,289.25048828125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386243216693,0.0035693179816007,0.0035693063400685,-0.0306039825081825,0.3063786923885345,0.3063786923885345,0.0,-0.1892076879739761,410.0,58.81592178344727,-0.0,19.92021751403809,1.0,283.1499938964844,283.1786499023437,286.84259033203125,286.84814453125,293.1499938964844,293.1499938964844,283.1499938964844,18919.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4732497632503509,0.4745732545852661,1.4944255610771506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.43914794921875,0.0,21.625675201416016,1895.4371337890625,0.0,0.0,0.2517468631267547,1.0,0.0,3.0,1.0,0.0
11881560,298.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787874579429626,1.0,0.0006699865334667,298.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787874579429626,1.0,0.0007055280730128,298.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787874579429626,1.0,0.0005211006500758,298.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787874579429626,1.0,0.0007055280730128,298.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787874579429626,1.0,0.0033467216417193,283.6130676269531,286.1260070800781,289.25,286.7260131835937,289.38201904296875,289.2503662109375,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386313065886,0.0035693214740604,0.0035693098325282,-0.030798003077507,0.2894110977649688,0.2894110977649688,0.0,-0.1908357739448547,410.0,58.69087219238281,-0.0,19.92023658752441,1.0,283.1499938964844,283.1805419921875,286.8403625488281,286.8456420898437,293.1499938964844,293.1499938964844,283.1499938964844,18749.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4415327310562134,0.4580113887786865,1.3008262911284874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.466541290283203,0.0,20.434526443481445,1895.4371337890625,0.0,0.0,0.2487236261367797,1.0,0.0,3.0,1.0,0.0
11881620,298.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0006699879886582,298.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0007055296446196,298.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0005211017560213,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0007055296446196,298.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0033467288594692,283.57305908203125,286.1260070800781,289.25,286.741943359375,289.3662109375,289.2502136230469,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386452764272,0.0035693284589797,0.0035693165846168,-0.031175335869193,0.2550994157791137,0.2550994157791137,0.0,-0.194002166390419,410.0,58.445556640625,-0.0,19.92027473449707,1.0,283.1499938964844,283.1847839355469,286.8374328613281,286.8421630859375,293.1499938964844,293.1499938964844,283.1499938964844,18392.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3833608627319336,0.4621009826660156,9.815197543616705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.397851943969727,0.0,19.90933990478516,1895.4371337890625,0.0,0.0,0.2450918406248092,1.0,0.0,3.0,1.0,0.0
11881680,298.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0006699879886582,298.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0007055296446196,298.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0005211017560213,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0007055296446196,298.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.3787872493267059,1.0,0.0033467288594692,283.57305908203125,286.1260070800781,289.25,286.741943359375,289.3662109375,289.2502136230469,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386452764272,0.0035693284589797,0.0035693165846168,-0.031175335869193,0.2550994157791137,0.2550994157791137,0.0,-0.194002166390419,410.0,58.445556640625,-0.0,19.92027473449707,1.0,283.1499938964844,283.1847839355469,286.8374328613281,286.8421630859375,293.1499938964844,293.1499938964844,283.1499938964844,18392.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3833608627319336,0.4621009826660156,9.815197543616705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.397851943969727,0.0,19.90933990478516,1895.4371337890625,0.0,0.0,0.2450918406248092,1.0,0.0,3.0,1.0,0.0
11881740,298.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0006699893856421,298.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0007055310998111,298.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0005211028619669,298.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0007055310998111,298.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0033467356115579,283.5362854003906,286.1260070800781,289.25,286.7582702636719,289.352294921875,289.2501525878906,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386583149433,0.0035693352110683,0.0035693233367055,-0.0315380059182643,0.220317468047142,0.220317468047142,0.0,-0.1970455944538116,410.0,58.313385009765625,-0.0,19.920310974121094,1.0,283.1499938964844,283.1896057128906,286.8363037109375,286.8405456542969,293.1499938964844,293.1499938964844,283.1499938964844,18228.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3337594866752624,0.4694202244281769,7.707173566018355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.26402473449707,0.0,19.792325973510746,1895.4371337890625,0.0,0.0,0.243047684431076,1.0,0.0,3.0,1.0,0.0
11881800,298.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0006699893856421,298.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0007055310998111,298.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0005211028619669,298.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0007055310998111,298.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.3787870109081268,1.0,0.0033467356115579,283.5362854003906,286.1260070800781,289.25,286.7582702636719,289.352294921875,289.2501525878906,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386583149433,0.0035693352110683,0.0035693233367055,-0.0315380059182643,0.220317468047142,0.220317468047142,0.0,-0.1970455944538116,410.0,58.313385009765625,-0.0,19.920310974121094,1.0,283.1499938964844,283.1896057128906,286.8363037109375,286.8405456542969,293.1499938964844,293.1499938964844,283.1499938964844,18228.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3337594866752624,0.4694202244281769,7.707173566018355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.26402473449707,0.0,19.792325973510746,1895.4371337890625,0.0,0.0,0.243047684431076,1.0,0.0,3.0,1.0,0.0
11881860,298.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.0006699907244183,298.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.000705532496795,298.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.0005211038514971,298.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.000705532496795,298.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.0033467423636466,283.50250244140625,286.1260070800781,289.25,286.7748107910156,289.3400573730469,289.2500915527344,283.1510009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386713534593,0.0035693417303264,0.0035693296231329,-0.0318855941295623,0.1851032525300979,0.1851032525300979,0.0,-0.1999625861644745,410.0,58.23786544799805,-0.0,19.920345306396484,1.0,283.1499938964844,283.1950378417969,286.8368530273437,286.84063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18162.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2907339930534363,0.4732954204082489,6.3128480221053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.133848190307617,0.0,19.667285919189453,1895.4371337890625,0.0,0.0,0.2416277825832367,1.0,0.0,3.0,1.0,0.0
11881920,298.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.0006699907244183,298.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.000705532496795,298.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.0005211038514971,298.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.000705532496795,298.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.3787868022918701,1.0,0.0033467423636466,283.50250244140625,286.1260070800781,289.25,286.7748107910156,289.3400573730469,289.2500915527344,283.1510009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386713534593,0.0035693417303264,0.0035693296231329,-0.0318855941295623,0.1851032525300979,0.1851032525300979,0.0,-0.1999625861644745,410.0,58.23786544799805,-0.0,19.920345306396484,1.0,283.1499938964844,283.1950378417969,286.8368530273437,286.84063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18162.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2907339930534363,0.4732954204082489,6.3128480221053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.133848190307617,0.0,19.667285919189453,1895.4371337890625,0.0,0.0,0.2416277825832367,1.0,0.0,3.0,1.0,0.0
11881980,298.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0006699919467791,298.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0007055337773635,298.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0005211048410274,298.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0007055337773635,298.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0033467484172433,283.4715576171875,286.1260070800781,289.25,286.7914428710937,289.3293151855469,289.25006103515625,283.15118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386834606528,0.0035693477839231,0.0035693356767296,-0.0322177596390247,0.1494924426078796,0.1494924426078796,0.0,-0.2027501910924911,410.0,58.20352935791016,-0.0,19.92037773132324,1.0,283.1499938964844,283.20123291015625,286.83892822265625,286.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,18129.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2529942393302917,0.4756243526935577,5.280790471573482e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.000354766845703,0.0,19.54457092285156,1895.4371337890625,0.0,0.0,0.240515261888504,1.0,0.0,3.0,1.0,0.0
11882040,298.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0006699919467791,298.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0007055337773635,298.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0005211048410274,298.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0007055337773635,298.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3787866234779358,1.0,0.0033467484172433,283.4715576171875,286.1260070800781,289.25,286.7914428710937,289.3293151855469,289.25006103515625,283.15118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386834606528,0.0035693477839231,0.0035693356767296,-0.0322177596390247,0.1494924426078796,0.1494924426078796,0.0,-0.2027501910924911,410.0,58.20352935791016,-0.0,19.92037773132324,1.0,283.1499938964844,283.20123291015625,286.83892822265625,286.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,18129.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2529942393302917,0.4756243526935577,5.280790471573482e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.000354766845703,0.0,19.54457092285156,1895.4371337890625,0.0,0.0,0.240515261888504,1.0,0.0,3.0,1.0,0.0
11882100,298.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.3787865340709686,1.0,0.0006699925288558,298.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.3787865340709686,1.0,0.0007055344176478,298.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.3787865340709686,1.0,0.0005211053066886,298.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.3787865340709686,1.0,0.0007055344176478,298.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.3787865340709686,1.0,0.0033467514440417,283.45709228515625,286.1260070800781,289.25,286.7997436523437,289.3244323730469,289.2500305175781,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386895142495,0.0035693508107215,0.0035693384706974,-0.0323779582977294,0.1315440684556961,0.1315440684556961,0.0,-0.204094648361206,410.0,58.20060729980469,-0.0,19.920392990112305,1.0,283.1499938964844,283.20465087890625,286.8404846191406,286.8436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18117.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2358773648738861,0.4765544235706329,4.852072965633169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.93288803100586,0.0,19.489839553833008,1895.4371337890625,0.0,0.0,0.2400401830673217,1.0,0.0,3.0,1.0,0.0
11882160,298.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.3787864446640014,1.0,0.0006699931109324,298.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.3787864446640014,1.0,0.0007055349997244,298.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.3787864446640014,1.0,0.0005211057723499,298.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.3787864446640014,1.0,0.0007055349997244,298.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.3787864446640014,1.0,0.00334675447084,283.4432373046875,286.1260070800781,289.25,286.8080139160156,289.3198547363281,289.2500305175781,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138695102185,0.0035693538375198,0.0035693412646651,-0.0325341932475566,0.1135102435946464,0.1135102435946464,0.0,-0.2054058611392974,410.0,58.20598220825195,-0.0,19.920408248901367,1.0,283.1499938964844,283.20831298828125,286.8423767089844,286.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18106.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2198379784822464,0.4774629175662994,4.467471281799362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.862922668457031,0.0,19.44213485717773,1895.4371337890625,0.0,0.0,0.2396097481250763,1.0,0.0,3.0,1.0,0.0
11882220,298.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0006699942168779,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0007055361638776,298.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0005211066454648,298.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0007055361638776,298.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0033467598259449,283.417236328125,286.1260070800781,289.25,286.8243713378906,289.3115234375,289.2500305175781,283.15167236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387062780559,0.0035693594254553,0.0035693468526005,-0.0328346565365791,0.0772061496973037,0.0772061496973037,0.0,-0.2079275548458099,410.0,58.23405838012695,-0.0,19.92043876647949,1.0,283.1499938964844,283.21630859375,286.8470458984375,286.84967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18086.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1907643675804138,0.4793138802051544,3.804536241602818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.71027374267578,0.0,19.36857795715332,1895.4371337890625,0.0,0.0,0.2388674914836883,1.0,0.0,3.0,1.0,0.0
11882280,298.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0006699942168779,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0007055361638776,298.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0005211066454648,298.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0007055361638776,298.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.3787862658500671,1.0,0.0033467598259449,283.417236328125,286.1260070800781,289.25,286.8243713378906,289.3115234375,289.2500305175781,283.15167236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387062780559,0.0035693594254553,0.0035693468526005,-0.0328346565365791,0.0772061496973037,0.0772061496973037,0.0,-0.2079275548458099,410.0,58.23405838012695,-0.0,19.92043876647949,1.0,283.1499938964844,283.21630859375,286.8470458984375,286.84967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18086.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1907643675804138,0.4793138802051544,3.804536241602818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.71027374267578,0.0,19.36857795715332,1895.4371337890625,0.0,0.0,0.2388674914836883,1.0,0.0,3.0,1.0,0.0
11882340,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0006699952646158,298.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0007055372698232,298.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0005211074603721,298.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0007055372698232,298.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0033467651810497,283.3934631347656,286.1260070800781,289.25,286.84039306640625,289.30419921875,289.25,283.1519775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387165226042,0.0035693645477294,0.0035693519748747,-0.0331189595162868,0.0405998155474662,0.0405998155474662,0.0,-0.2103136926889419,410.0,58.263221740722656,-0.0,19.92046546936035,1.0,283.1499938964844,283.2254333496094,286.8527526855469,286.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,18070.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1653322577476501,0.481180191040039,3.2533200577944403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.540770530700684,0.0,19.319726943969727,1895.4371337890625,0.0,0.0,0.2382630258798599,1.0,0.0,3.0,1.0,0.0
11882400,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0006699952646158,298.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0007055372698232,298.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0005211074603721,298.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0007055372698232,298.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.3787860870361328,1.0,0.0033467651810497,283.3934631347656,286.1260070800781,289.25,286.84039306640625,289.30419921875,289.25,283.1519775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387165226042,0.0035693645477294,0.0035693519748747,-0.0331189595162868,0.0405998155474662,0.0405998155474662,0.0,-0.2103136926889419,410.0,58.263221740722656,-0.0,19.92046546936035,1.0,283.1499938964844,283.2254333496094,286.8527526855469,286.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,18070.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1653322577476501,0.481180191040039,3.2533200577944403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.540770530700684,0.0,19.319726943969727,1895.4371337890625,0.0,0.0,0.2382630258798599,1.0,0.0,3.0,1.0,0.0
11882460,298.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.000669996254146,298.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0007055383175611,298.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0005211082170717,298.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0007055383175611,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0033467700704932,283.3717346191406,286.1260070800781,289.25,286.8558959960937,289.2977294921875,289.25,283.1523132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387263014912,0.0035693696700036,0.0035693568643182,-0.0333869718015193,0.0037185323890298,0.0037185323890298,0.0,-0.212563157081604,410.0,55.425323486328125,-0.0,19.92049217224121,1.0,283.1499938964844,283.2358093261719,286.8593139648437,286.8612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18360.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1147571876645088,0.4589255750179291,2.213893957048185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.603309631347656,0.0,18.42071533203125,1895.4371337890625,0.0,0.0,0.2367410957813263,1.0,0.0,3.0,1.0,0.0
11882520,298.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.000669996254146,298.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0007055383175611,298.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0005211082170717,298.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0007055383175611,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.3787859380245209,1.0,0.0033467700704932,283.3717346191406,286.1260070800781,289.25,286.8558959960937,289.2977294921875,289.25,283.1523132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387263014912,0.0035693696700036,0.0035693568643182,-0.0333869718015193,0.0037185323890298,0.0037185323890298,0.0,-0.212563157081604,410.0,55.425323486328125,-0.0,19.92049217224121,1.0,283.1499938964844,283.2358093261719,286.8593139648437,286.8612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18360.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1147571876645088,0.4589255750179291,2.213893957048185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.603309631347656,0.0,18.42071533203125,1895.4371337890625,0.0,0.0,0.2367410957813263,1.0,0.0,3.0,1.0,0.0
