time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882580,298.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.0006699972436763,298.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.000705539365299,298.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.0005211089737713,298.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.000705539365299,298.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.0033467749599367,283.351806640625,286.1260070800781,289.25,286.87078857421875,289.2920227050781,289.25,283.1532287597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138735614717,0.0035693743266165,0.0035693615209311,-0.0336396470665931,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2146839350461959,410.0,38.87833023071289,-0.0,19.92051696777344,1.0,283.1495361328125,283.2386779785156,286.8619689941406,286.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,18144.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.634088039281778e-05,0.4536159336566925,3.098715132144464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0270712040364742,0.0,17.552104949951172,1895.4371337890625,0.0,0.0,0.2331045418977737,1.0,0.0,3.0,1.0,0.0
11882640,298.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.0006699972436763,298.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.000705539365299,298.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.0005211089737713,298.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.000705539365299,298.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169677734375,0.3787857890129089,1.0,0.0033467749599367,283.351806640625,286.1260070800781,289.25,286.87078857421875,289.2920227050781,289.25,283.1532287597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138735614717,0.0035693743266165,0.0035693615209311,-0.0336396470665931,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2146839350461959,410.0,38.87833023071289,-0.0,19.92051696777344,1.0,283.1495361328125,283.2386779785156,286.8619689941406,286.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,18144.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.634088039281778e-05,0.4536159336566925,3.098715132144464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0270712040364742,0.0,17.552104949951172,1895.4371337890625,0.0,0.0,0.2331045418977737,1.0,0.0,3.0,1.0,0.0
11882700,298.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032043457031,0.3787856698036194,1.0,0.0006699978257529,298.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032043457031,0.3787856698036194,1.0,0.0007055399473756,298.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032043457031,0.3787856698036194,1.0,0.0005211093812249,298.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032043457031,0.3787856698036194,1.0,0.0007055399473756,298.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032043457031,0.3787856698036194,1.0,0.0033467777539044,283.3424987792969,286.1260070800781,289.25,286.8779602050781,289.2894287109375,289.25,283.15411376953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387407369911,0.0035693766549229,0.0035693638492375,-0.0337719768285751,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.215794637799263,410.0,37.07123565673828,-0.0,19.920534133911133,1.0,283.14947509765625,283.2386779785156,286.8627014160156,286.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,17987.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596372931089718e-05,0.4702205657958984,3.027196277937545e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.000942314218264,0.0,18.09624481201172,1895.4371337890625,0.0,0.0,0.2333052158355713,1.0,0.0,3.0,1.0,0.0
11882760,298.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898681640625,0.3780534267425537,1.0,0.0006740589742548,298.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898681640625,0.3780534267425537,1.0,0.0007098165806382,298.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898681640625,0.3780534267425537,1.0,0.0005242681363597,298.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898681640625,0.3780534267425537,1.0,0.0007098165806382,298.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898681640625,0.3780534267425537,1.0,0.003367064287886,283.3335876464844,286.1260070800781,289.25,286.8848876953125,289.2869873046875,289.25,283.1552734375,1.0,1.0,1.0,0.0,0.000102325611806,1.0,-0.0071819052100181,0.0035693731624633,0.0036125322803854,-0.0339236222207546,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2164816111326217,410.0,36.46150207519531,-0.0,20.0412540435791,1.0,283.1494140625,283.2386779785156,286.8637390136719,286.8631896972656,293.1499938964844,293.1499938964844,283.1499938964844,17926.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5921368685667403e-05,0.481118768453598,3.0191634240416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0036161984317004,0.0,18.49197769165039,1895.4371337890625,0.0,0.0,0.2336698472499847,1.0,0.0,3.0,1.0,0.0
11882820,298.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0006828668992966,298.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0007190917385742,298.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0005311187123879,298.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0007190917385742,298.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0034110615961253,283.3168640136719,286.1260070800781,289.25,286.8980712890625,289.2825012207031,289.25,283.15838623046875,1.0,1.0,1.0,0.0,0.0003069768426939,1.0,-0.0072758859023451,0.0035693647805601,0.003706521121785,-0.0342374853789806,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2178425043821334,410.0,36.56695938110352,-0.0,20.30307006835937,1.0,283.1492614746094,283.2386779785156,286.8666381835937,286.8658142089844,293.1499938964844,293.1499938964844,283.1499938964844,17919.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5914059986243956e-05,0.4927622377872467,3.017777271564076e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0052328086458146,0.0,18.972410202026367,1895.4371337890625,0.0,0.0,0.2343779355287552,1.0,0.0,3.0,1.0,0.0
11882880,298.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0006828668992966,298.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0007190917385742,298.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0005311187123879,298.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0007190917385742,298.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.46441650390625,0.3764953315258026,1.0,0.0034110615961253,283.3168640136719,286.1260070800781,289.25,286.8980712890625,289.2825012207031,289.25,283.15838623046875,1.0,1.0,1.0,0.0,0.0003069768426939,1.0,-0.0072758859023451,0.0035693647805601,0.003706521121785,-0.0342374853789806,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2178425043821334,410.0,36.56695938110352,-0.0,20.30307006835937,1.0,283.1492614746094,283.2386779785156,286.8666381835937,286.8658142089844,293.1499938964844,293.1499938964844,283.1499938964844,17919.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5914059986243956e-05,0.4927622377872467,3.017777271564076e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0052328086458146,0.0,18.972410202026367,1895.4371337890625,0.0,0.0,0.2343779355287552,1.0,0.0,3.0,1.0,0.0
11882940,298.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.000691904744599,298.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0007286090403795,298.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0005381481605581,298.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0007286090403795,298.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0034562074579298,283.301513671875,286.1260070800781,289.25,286.91015625,289.27850341796875,289.25,283.1626281738281,1.0,1.0,1.0,0.0,0.000511628051754,1.0,-0.0073721841908991,0.0035693561658263,0.0038028280250728,-0.0345415435731411,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2190889716148376,410.0,37.09328842163086,-0.0,20.57172203063965,1.0,283.1491394042969,283.2386779785156,286.8705139160156,286.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17949.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5941001038299873e-05,0.4973784387111664,3.022886032200828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0067183482460677,0.0,19.197641372680664,1895.4371337890625,0.0,0.0,0.2348375022411346,1.0,0.0,3.0,1.0,0.0
11883000,298.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.000691904744599,298.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0007286090403795,298.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0005381481605581,298.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0007286090403795,298.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405517578125,0.3749409019947052,1.0,0.0034562074579298,283.301513671875,286.1260070800781,289.25,286.91015625,289.27850341796875,289.25,283.1626281738281,1.0,1.0,1.0,0.0,0.000511628051754,1.0,-0.0073721841908991,0.0035693561658263,0.0038028280250728,-0.0345415435731411,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2190889716148376,410.0,37.09328842163086,-0.0,20.57172203063965,1.0,283.1491394042969,283.2386779785156,286.8705139160156,286.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17949.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5941001038299873e-05,0.4973784387111664,3.022886032200828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0067183482460677,0.0,19.197641372680664,1895.4371337890625,0.0,0.0,0.2348375022411346,1.0,0.0,3.0,1.0,0.0
11883060,298.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0006834479863755,298.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0007197036175057,298.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0005315706366673,298.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0007197036175057,298.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0034139640629291,283.2877197265625,286.1260070800781,289.25,286.9210510253906,289.2750244140625,289.25,283.1680908203125,1.0,1.0,1.0,0.0,0.0003069768426939,1.0,-0.0072820195928215,0.0035693736281245,0.0037126461975276,-0.0347616598010063,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2221591770648956,410.0,37.20551681518555,-0.0,20.32033920288086,1.0,283.1490173339844,283.2386779785156,286.8751220703125,286.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,17973.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596237052581273e-05,0.4990811944007873,3.0269382378204933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0080331517383456,0.0,19.294153213500977,1895.4371337890625,0.0,0.0,0.2350748181343078,1.0,0.0,3.0,1.0,0.0
11883120,298.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0006834479863755,298.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0007197036175057,298.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0005315706366673,298.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0007197036175057,298.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4185791015625,0.3763940334320068,1.0,0.0034139640629291,283.2877197265625,286.1260070800781,289.25,286.9210510253906,289.2750244140625,289.25,283.1680908203125,1.0,1.0,1.0,0.0,0.0003069768426939,1.0,-0.0072820195928215,0.0035693736281245,0.0037126461975276,-0.0347616598010063,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2221591770648956,410.0,37.20551681518555,-0.0,20.32033920288086,1.0,283.1490173339844,283.2386779785156,286.8751220703125,286.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,17973.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596237052581273e-05,0.4990811944007873,3.0269382378204933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0080331517383456,0.0,19.294153213500977,1895.4371337890625,0.0,0.0,0.2350748181343078,1.0,0.0,3.0,1.0,0.0
11883180,298.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0006746163708157,299.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0007104034884832,298.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0005247016088105,298.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0007104034884832,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0033698484767228,283.2755126953125,286.1260070800781,289.25,286.9305725097656,289.27203369140625,289.25,283.1747741699219,1.0,1.0,1.0,0.0,0.000102325611806,1.0,-0.007187922950834,0.0035693908575922,0.0036185320932418,-0.0349302440881729,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2248505204916,410.0,36.906280517578125,-0.0,20.05781364440918,1.0,283.1488647460937,283.2387084960937,286.8802490234375,286.8788757324219,293.1499938964844,293.1499938964844,283.1499938964844,17987.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974639609339647e-05,0.4997076392173767,3.029264935682646e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0092043159529566,0.0,19.33480262756348,1895.4371337890625,0.0,0.0,0.2351881116628646,1.0,0.0,3.0,1.0,0.0
11883240,298.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0006746163708157,299.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0007104034884832,298.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0005247016088105,298.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0007104034884832,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.3779536485671997,1.0,0.0033698484767228,283.2755126953125,286.1260070800781,289.25,286.9305725097656,289.27203369140625,289.25,283.1747741699219,1.0,1.0,1.0,0.0,0.000102325611806,1.0,-0.007187922950834,0.0035693908575922,0.0036185320932418,-0.0349302440881729,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2248505204916,410.0,36.906280517578125,-0.0,20.05781364440918,1.0,283.1488647460937,283.2387084960937,286.8802490234375,286.8788757324219,293.1499938964844,293.1499938964844,283.1499938964844,17987.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974639609339647e-05,0.4997076392173767,3.029264935682646e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0092043159529566,0.0,19.33480262756348,1895.4371337890625,0.0,0.0,0.2351881116628646,1.0,0.0,3.0,1.0,0.0
11883300,298.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3893737792969,0.3785770535469055,1.0,0.000671150512062,299.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3893737792969,0.3785770535469055,1.0,0.0007067538099363,298.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3893737792969,0.3785770535469055,1.0,0.000522005953826,298.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3893737792969,0.3785770535469055,1.0,0.0007067538099363,298.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3893737792969,0.3785770535469055,1.0,0.003352535655722,283.27001953125,286.1260070800781,289.25,286.9347839355469,289.27069091796875,289.25,283.1786193847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071510188281536,0.0035693976096808,0.0035816212184727,-0.0349939316511154,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2258857786655426,410.0,36.72625732421875,-0.0,19.95478630065918,1.0,283.1488037109375,283.2387084960937,286.8829650878906,286.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,17991.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59781557158567e-05,0.4998353123664856,3.0299317200187253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0097407335415482,0.0,19.344263076782227,1895.4371337890625,0.0,0.0,0.2352171838283538,1.0,0.0,3.0,1.0,0.0
11883360,298.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804931640625,0.3787835538387298,1.0,0.000670009991154,299.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804931640625,0.3787835538387298,1.0,0.000705552753061,298.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804931640625,0.3787835538387298,1.0,0.0005211188690736,298.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804931640625,0.3787835538387298,1.0,0.000705552753061,298.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804931640625,0.3787835538387298,1.0,0.0033468385227024,283.26483154296875,286.1260070800781,289.25,286.9385681152344,289.2694091796875,289.25,283.1827087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387970820069,0.0035694004036486,0.0035693966783583,-0.0350499637424945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2265215218067169,410.0,36.58254623413086,-0.0,19.920883178710938,1.0,283.14874267578125,283.2387084960937,286.8857421875,286.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,17994.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980685930117033e-05,0.4999127089977264,3.0304114794800496e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0102545721456408,0.0,19.350460052490234,1895.4371337890625,0.0,0.0,0.2352371513843536,1.0,0.0,3.0,1.0,0.0
11883420,298.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0006700020167045,299.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0007055443711578,298.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0005211126990616,298.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0007055443711578,298.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.003346798941493,283.25537109375,286.1260070800781,289.25,286.9449462890625,289.26708984375,289.25,283.1918334960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387900970876,0.0035694018006324,0.0035693882964551,-0.0351218432188034,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2271254807710647,410.0,36.45127487182617,-0.0,19.92064476013184,1.0,283.1485900878906,283.2387084960937,286.891357421875,286.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17997.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983647244866006e-05,0.4999825060367584,3.030973096205397e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0112235508859157,0.0,19.356834411621094,1895.4371337890625,0.0,0.0,0.2352591603994369,1.0,0.0,3.0,1.0,0.0
11883480,298.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0006700020167045,299.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0007055443711578,298.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0005211126990616,298.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.0007055443711578,298.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3639221191406,0.3787850141525268,1.0,0.003346798941493,283.25537109375,286.1260070800781,289.25,286.9449462890625,289.26708984375,289.25,283.1918334960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387900970876,0.0035694018006324,0.0035693882964551,-0.0351218432188034,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2271254807710647,410.0,36.45127487182617,-0.0,19.92064476013184,1.0,283.1485900878906,283.2387084960937,286.891357421875,286.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17997.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983647244866006e-05,0.4999825060367584,3.030973096205397e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0112235508859157,0.0,19.356834411621094,1895.4371337890625,0.0,0.0,0.2352591603994369,1.0,0.0,3.0,1.0,0.0
11883540,298.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0006700020167045,299.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0007055443711578,298.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0005211126408539,298.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0007055443711578,298.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0033467987086623,283.2471923828125,286.1260070800781,289.25,286.94952392578125,289.2650756835937,289.25,283.20220947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387905627489,0.0035694020334631,0.0035693887621164,-0.0351391769945621,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2272709906101226,410.0,36.37873840332031,-0.0,19.920642852783203,1.0,283.1484680175781,283.2387084960937,286.8969421386719,286.8954772949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984927813406102e-05,0.5000002980232239,3.031215957492034e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0121274096891283,0.0,19.35906791687012,1895.4371337890625,0.0,0.0,0.2352678626775741,1.0,0.0,3.0,1.0,0.0
11883600,298.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0006700020167045,299.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0007055443711578,298.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0005211126408539,298.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0007055443711578,298.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.3787850141525268,1.0,0.0033467987086623,283.2471923828125,286.1260070800781,289.25,286.94952392578125,289.2650756835937,289.25,283.20220947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387905627489,0.0035694020334631,0.0035693887621164,-0.0351391769945621,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2272709906101226,410.0,36.37873840332031,-0.0,19.920642852783203,1.0,283.1484680175781,283.2387084960937,286.8969421386719,286.8954772949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984927813406102e-05,0.5000002980232239,3.031215957492034e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0121274096891283,0.0,19.35906791687012,1895.4371337890625,0.0,0.0,0.2352678626775741,1.0,0.0,3.0,1.0,0.0
11883660,299.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0006700009107589,299.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0007055432652123,298.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0005211118259467,299.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0007055432652123,298.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0033467933535575,283.2401428222656,286.1260070800781,289.25,286.95269775390625,289.2632751464844,289.25,283.2136535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387873031198,0.0035694001708179,0.0035693868994712,-0.0350420512259006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2264557182788849,410.0,36.29270553588867,-0.0,19.920610427856445,1.0,283.1483154296875,283.2387084960937,286.9023132324219,286.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,17999.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985488062142394e-05,0.5000033974647522,3.0313222093049375e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0129836602136492,0.0,19.359844207763672,1895.4371337890625,0.0,0.0,0.2352713644504547,1.0,0.0,3.0,1.0,0.0
11883720,299.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0006700009107589,299.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0007055432652123,298.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0005211118259467,299.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0007055432652123,298.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3351745605469,0.3787852227687835,1.0,0.0033467933535575,283.2401428222656,286.1260070800781,289.25,286.95269775390625,289.2632751464844,289.25,283.2136535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387873031198,0.0035694001708179,0.0035693868994712,-0.0350420512259006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2264557182788849,410.0,36.29270553588867,-0.0,19.920610427856445,1.0,283.1483154296875,283.2387084960937,286.9023132324219,286.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,17999.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985488062142394e-05,0.5000033974647522,3.0313222093049375e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0129836602136492,0.0,19.359844207763672,1895.4371337890625,0.0,0.0,0.2352713644504547,1.0,0.0,3.0,1.0,0.0
11883780,299.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0006699992227368,299.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0007055414025671,298.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0005211104871705,299.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0007055414025671,298.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0033467847388237,283.2342529296875,286.1260070800781,289.25,286.9549560546875,289.2616882324219,289.25,283.2261657714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138776127249,0.0035693948157131,0.0035693815443664,-0.0347463823854923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2239738255739212,410.0,36.18576049804688,-0.0,19.920555114746094,1.0,283.148193359375,283.2387390136719,286.90740966796875,286.9060974121094,293.1499938964844,293.1499938964844,283.1499938964844,17999.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985708159860224e-05,0.5000026226043701,3.031363680038035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0137967560440301,0.0,19.36006546020508,1895.4371337890625,0.0,0.0,0.2352726012468338,1.0,0.0,3.0,1.0,0.0
11883840,299.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0006699992227368,299.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0007055414025671,298.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0005211104871705,299.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0007055414025671,298.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228759765625,0.3787855505943298,1.0,0.0033467847388237,283.2342529296875,286.1260070800781,289.25,286.9549560546875,289.2616882324219,289.25,283.2261657714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138776127249,0.0035693948157131,0.0035693815443664,-0.0347463823854923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2239738255739212,410.0,36.18576049804688,-0.0,19.920555114746094,1.0,283.148193359375,283.2387390136719,286.90740966796875,286.9060974121094,293.1499938964844,293.1499938964844,283.1499938964844,17999.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985708159860224e-05,0.5000026226043701,3.031363680038035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0137967560440301,0.0,19.36006546020508,1895.4371337890625,0.0,0.0,0.2352726012468338,1.0,0.0,3.0,1.0,0.0
11883900,299.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172912597656,0.3787857294082641,1.0,0.0006699982332065,299.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172912597656,0.3787857294082641,1.0,0.0007055403548292,298.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172912597656,0.3787857294082641,1.0,0.0005211097304709,299.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172912597656,0.3787857294082641,1.0,0.0007055403548292,298.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172912597656,0.3787857294082641,1.0,0.0033467798493802,283.23175048828125,286.1260070800781,289.25,286.95574951171875,289.260986328125,289.25,283.2328796386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387682110071,0.0035693906247615,0.0035693775862455,-0.0345272906124591,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2221347391605377,410.0,36.124420166015625,-0.0,19.9205265045166,1.0,283.14813232421875,283.2387390136719,286.9098205566406,286.9085388183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.5000020265579224,3.031372895756501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0141876274719834,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728396654129,1.0,0.0,3.0,1.0,0.0
11883960,299.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.3787860572338104,1.0,0.0006699965451844,299.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.3787860572338104,1.0,0.0007055386085994,298.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.3787860572338104,1.0,0.0005211083916947,299.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.3787860572338104,1.0,0.0007055386085994,298.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.3787860572338104,1.0,0.003346771467477,283.2295837402344,286.1260070800781,289.25,286.9563903808594,289.26031494140625,289.25,283.23980712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387588977813,0.0035693859681487,0.0035693729296326,-0.0342693738639354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2199698537588119,410.0,36.05870819091797,-0.0,19.92047500610352,1.0,283.1480712890625,283.2387390136719,286.9121398925781,286.9109191894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000015497207642,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0145698115229606,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11884020,299.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0006699942168779,299.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0007055361638776,298.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0005211066454648,299.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0007055361638776,298.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0033467598259449,283.2260131835937,286.1260070800781,289.25,286.9570617675781,289.25909423828125,289.25,283.2543640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138735614717,0.0035693743266165,0.0035693615209311,-0.0336372777819633,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2146642655134201,410.0,35.91448974609375,-0.0,19.9204044342041,1.0,283.1479187011719,283.2387390136719,286.9165344238281,286.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0153105091303586,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11884080,299.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0006699942168779,299.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0007055361638776,298.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0005211066454648,299.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0007055361638776,298.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.3787864744663238,1.0,0.0033467598259449,283.2260131835937,286.1260070800781,289.25,286.9570617675781,289.25909423828125,289.25,283.2543640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138735614717,0.0035693743266165,0.0035693615209311,-0.0336372777819633,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2146642655134201,410.0,35.91448974609375,-0.0,19.9204044342041,1.0,283.1479187011719,283.2387390136719,286.9165344238281,286.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0153105091303586,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11884140,299.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0006699911900795,299.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0007055329624563,298.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0005211042589507,299.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0007055329624563,298.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.003346744691953,283.2236022949219,286.1260070800781,289.25,286.95709228515625,289.2580261230469,289.25,283.2698669433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387076750397,0.0035693601239472,0.0035693475510925,-0.0328726731240749,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2082468718290329,410.0,35.75445556640625,-0.0,19.920310974121094,1.0,283.1477966308594,283.23876953125,286.9205017089844,286.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0160202123224735,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884200,299.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0006699911900795,299.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0007055329624563,298.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0005211042589507,299.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.0007055329624563,298.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2943115234375,0.3787870407104492,1.0,0.003346744691953,283.2236022949219,286.1260070800781,289.25,286.95709228515625,289.2580261230469,289.25,283.2698669433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387076750397,0.0035693601239472,0.0035693475510925,-0.0328726731240749,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2082468718290329,410.0,35.75445556640625,-0.0,19.920310974121094,1.0,283.1477966308594,283.23876953125,286.9205017089844,286.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0160202123224735,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884260,299.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0006699878140352,299.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0007055294699966,299.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.000521101639606,299.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0007055294699966,298.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0033467279281467,283.22235107421875,286.1260070800781,289.25,286.9564819335937,289.257080078125,289.25,283.2862243652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386755444109,0.0035693438258022,0.0035693317186087,-0.0320015959441661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2009363621473312,410.0,35.580322265625,-0.0,19.920209884643555,1.0,283.14764404296875,283.23876953125,286.92401123046875,286.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.016701491549611,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884320,299.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0006699878140352,299.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0007055294699966,299.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.000521101639606,299.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0007055294699966,298.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.378787636756897,1.0,0.0033467279281467,283.22235107421875,286.1260070800781,289.25,286.9564819335937,289.257080078125,289.25,283.2862243652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386755444109,0.0035693438258022,0.0035693317186087,-0.0320015959441661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2009363621473312,410.0,35.580322265625,-0.0,19.920209884643555,1.0,283.14764404296875,283.23876953125,286.92401123046875,286.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.016701491549611,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884380,299.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0006699840887449,299.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0007055255118757,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.000521098729223,299.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0007055255118757,298.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0033467093016952,283.22222900390625,286.1260070800781,289.25,286.95538330078125,289.2562561035156,289.25,283.3033447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386406198143,0.0035693261306732,0.0035693144891411,-0.0310502182692289,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1929525434970855,410.0,35.3940544128418,-0.0,19.920095443725582,1.0,283.14752197265625,283.23876953125,286.92706298828125,286.92626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0173570904880762,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884440,299.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0006699840887449,299.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0007055255118757,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.000521098729223,299.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0007055255118757,298.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818603515625,0.3787883222103119,1.0,0.0033467093016952,283.22222900390625,286.1260070800781,289.25,286.95538330078125,289.2562561035156,289.25,283.3033447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386406198143,0.0035693261306732,0.0035693144891411,-0.0310502182692289,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1929525434970855,410.0,35.3940544128418,-0.0,19.920095443725582,1.0,283.14752197265625,283.23876953125,286.92706298828125,286.92626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0173570904880762,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884500,299.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795715332031,0.3787886202335357,1.0,0.0006699824007228,299.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795715332031,0.3787886202335357,1.0,0.0007055237656459,299.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795715332031,0.3787886202335357,1.0,0.0005210974486544,299.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795715332031,0.3787886202335357,1.0,0.0007055237656459,298.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795715332031,0.3787886202335357,1.0,0.003346700919792,283.2225646972656,286.1260070800781,289.25,286.9546203613281,289.255859375,289.25,283.31219482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386224590241,0.0035693170502781,0.003569305408746,-0.0305509027093648,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1887626051902771,410.0,35.29684066772461,-0.0,19.920045852661133,1.0,283.1474609375,283.23876953125,286.92840576171875,286.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0176757387816905,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884560,299.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2775573730469,0.378788948059082,1.0,0.0006699805962853,299.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2775573730469,0.378788948059082,1.0,0.0007055217865854,299.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2775573730469,0.378788948059082,1.0,0.0005210959934629,299.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2775573730469,0.378788948059082,1.0,0.0007055217865854,298.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2775573730469,0.378788948059082,1.0,0.0033466918393969,283.2231750488281,286.1260070800781,289.25,286.95379638671875,289.2555236816406,289.25,283.3211975097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386033669114,0.0035693075042217,0.0035692960955202,-0.0300384778529405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1844628155231475,410.0,35.19706726074219,-0.0,19.91999053955078,1.0,283.1473693847656,283.2388000488281,286.9296569824219,286.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0179887767881155,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
