time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884620,299.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0006699767545796,299.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0007055177702568,299.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0005210930248722,299.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0007055177702568,298.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0033466725144535,283.2252197265625,286.1260070800781,289.25,286.9518127441406,289.2548828125,289.25,283.3396911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385647170245,0.0035692879464477,0.0035692770034074,-0.0289845895022153,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1756201535463333,410.0,34.990684509277344,-0.0,19.91987419128418,1.0,283.1472473144531,283.2388000488281,286.93182373046875,286.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0185988061130046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884680,299.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0006699767545796,299.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0007055177702568,299.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0005210930248722,299.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0007055177702568,298.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.27447509765625,0.3787896633148193,1.0,0.0033466725144535,283.2252197265625,286.1260070800781,289.25,286.9518127441406,289.2548828125,289.25,283.3396911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385647170245,0.0035692879464477,0.0035692770034074,-0.0289845895022153,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1756201535463333,410.0,34.990684509277344,-0.0,19.91987419128418,1.0,283.1472473144531,283.2388000488281,286.93182373046875,286.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0185988061130046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884740,299.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.000669972912874,299.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0007055137539282,299.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0005210900562815,299.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0007055137539282,298.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0033466534223407,283.228271484375,286.1260070800781,289.25,286.94952392578125,289.2543029785156,289.25,283.3587646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385251358151,0.0035692679230123,0.0035692572128027,-0.0279063377529382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1665737777948379,410.0,34.7767333984375,-0.0,19.91975784301757,1.0,283.1471252441406,283.2388000488281,286.9335632324219,286.9331359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0191891174763441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884800,299.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.000669972912874,299.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0007055137539282,299.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0005210900562815,299.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0007055137539282,298.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.3787903487682342,1.0,0.0033466534223407,283.228271484375,286.1260070800781,289.25,286.94952392578125,289.2543029785156,289.25,283.3587646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385251358151,0.0035692679230123,0.0035692572128027,-0.0279063377529382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1665737777948379,410.0,34.7767333984375,-0.0,19.91975784301757,1.0,283.1471252441406,283.2388000488281,286.9335632324219,286.9331359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0191891174763441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884860,299.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.000669969303999,299.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0007055099122226,299.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0005210872041061,299.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0007055099122226,298.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0033466352615505,283.2323303222656,286.1260070800781,289.25,286.9469909667969,289.2538146972656,289.25,283.3783264160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384850889444,0.0035692476667463,0.0035692376550287,-0.0268167592585086,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1574330776929855,410.0,34.55601501464844,-0.0,19.919649124145508,1.0,283.14697265625,283.23883056640625,286.9349060058594,286.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0197604671120643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884920,299.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.000669969303999,299.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0007055099122226,299.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0005210872041061,299.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0007055099122226,298.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.3787910044193268,1.0,0.0033466352615505,283.2323303222656,286.1260070800781,289.25,286.9469909667969,289.2538146972656,289.25,283.3783264160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384850889444,0.0035692476667463,0.0035692376550287,-0.0268167592585086,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1574330776929855,410.0,34.55601501464844,-0.0,19.919649124145508,1.0,283.14697265625,283.23883056640625,286.9349060058594,286.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0197604671120643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11884980,299.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0006699655787087,299.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0007055060123093,299.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0005210843519307,299.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0007055060123093,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0033466168679296,283.23736572265625,286.1260070800781,289.25,286.9443054199219,289.2533569335937,289.25,283.3983764648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257279723882675,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1482997089624405,410.0,34.33009338378906,-0.0,19.919538497924805,1.0,283.1468505859375,283.23883056640625,286.93585205078125,286.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0203149877488613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885040,299.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0006699655787087,299.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0007055060123093,299.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0005210843519307,299.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0007055060123093,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2720642089844,0.3787916898727417,1.0,0.0033466168679296,283.23736572265625,286.1260070800781,289.25,286.9443054199219,289.2533569335937,289.25,283.3983764648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257279723882675,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1482997089624405,410.0,34.33009338378906,-0.0,19.919538497924805,1.0,283.1468505859375,283.23883056640625,286.93585205078125,286.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0203149877488613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885100,299.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2726135253906,0.3787920176982879,1.0,0.0006699636578559,299.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2726135253906,0.3787920176982879,1.0,0.0007055040332488,299.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2726135253906,0.3787920176982879,1.0,0.0005210828385315,299.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2726135253906,0.3787920176982879,1.0,0.0007055040332488,298.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2726135253906,0.3787920176982879,1.0,0.0033466073218733,283.240234375,286.1260070800781,289.25,286.9429016113281,289.253173828125,289.25,283.4085388183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384254842996,0.0035692176315933,0.0035692078527063,-0.0251868478953838,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1437606960535049,410.0,34.21546173095703,-0.0,19.919479370117188,1.0,283.14678955078125,283.2388610839844,286.9361877441406,286.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0205860827118158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885160,299.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2734680175781,0.3787923455238342,1.0,0.0006699617952108,299.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2734680175781,0.3787923455238342,1.0,0.0007055020541884,299.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2734680175781,0.3787923455238342,1.0,0.0005210814415477,299.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2734680175781,0.3787923455238342,1.0,0.0007055020541884,298.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2734680175781,0.3787923455238342,1.0,0.0033465980086475,283.24334716796875,286.1260070800781,289.25,286.9414978027344,289.2529602050781,289.25,283.4188232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384059265255,0.0035692076198756,0.0035691983066499,-0.0246500093489885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1392577886581421,410.0,34.09987258911133,-0.0,19.91942405700684,1.0,283.1466979980469,283.2388610839844,286.9364624023437,286.9363098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0208529904484748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885220,299.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0006699582445435,299.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0007054982706904,299.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0005210785893723,299.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0007054982706904,298.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0033465800806879,283.2503356933594,286.1260070800781,289.25,286.9386901855469,289.25262451171875,289.25,283.439697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383668109774,0.0035691878292709,0.0035691789817065,-0.0235888957977294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1303577870130539,410.0,33.86643981933594,-0.0,19.91931533813477,1.0,283.1465759277344,283.2388610839844,286.93670654296875,286.9366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.021374998614192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885280,299.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0006699582445435,299.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0007054982706904,299.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0005210785893723,299.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0007054982706904,298.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759704589844,0.3787930011749267,1.0,0.0033465800806879,283.2503356933594,286.1260070800781,289.25,286.9386901855469,289.25262451171875,289.25,283.439697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383668109774,0.0035691878292709,0.0035691789817065,-0.0235888957977294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1303577870130539,410.0,33.86643981933594,-0.0,19.91931533813477,1.0,283.1465759277344,283.2388610839844,286.93670654296875,286.9366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.021374998614192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885340,299.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0006699548684991,299.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0007054947200231,299.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0005210759700275,299.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0007054947200231,298.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0033465633168816,283.25811767578125,286.1260070800781,289.25,286.9359130859375,289.2523193359375,289.25,283.4608459472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383286267519,0.0035691685043275,0.0035691598895937,-0.0225457698106765,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1216091960668563,410.0,33.631011962890625,-0.0,19.919214248657227,1.0,283.1464233398437,283.2388916015625,286.9366760253906,286.93670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0218843203037977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885400,299.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0006699548684991,299.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0007054947200231,299.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0005210759700275,299.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0007054947200231,298.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2793884277344,0.3787936270236969,1.0,0.0033465633168816,283.25811767578125,286.1260070800781,289.25,286.9359130859375,289.2523193359375,289.25,283.4608459472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383286267519,0.0035691685043275,0.0035691598895937,-0.0225457698106765,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1216091960668563,410.0,33.631011962890625,-0.0,19.919214248657227,1.0,283.1464233398437,283.2388916015625,286.9366760253906,286.93670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0218843203037977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885460,299.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0006699513178318,299.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0007054910529404,299.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0005210732924751,299.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0007054910529404,298.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0033465456217527,283.2668151855469,286.1260070800781,289.25,286.9332580566406,289.2520446777344,289.25,283.4822692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382913738489,0.003569149877876,0.0035691414959728,-0.0215324386954307,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1131110116839408,410.0,33.3828125,-0.0,19.919109344482425,1.0,283.14630126953125,283.2388916015625,286.9364013671875,286.9364929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0223801936954259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885520,299.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0006699513178318,299.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0007054910529404,299.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0005210732924751,299.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0007054910529404,298.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.378794252872467,1.0,0.0033465456217527,283.2668151855469,286.1260070800781,289.25,286.9332580566406,289.2520446777344,289.25,283.4822692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382913738489,0.003569149877876,0.0035691414959728,-0.0215324386954307,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1131110116839408,410.0,33.3828125,-0.0,19.919109344482425,1.0,283.14630126953125,283.2388916015625,286.9364013671875,286.9364929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0223801936954259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885580,299.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0006699480582028,299.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0007054875604808,299.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0005210707313381,299.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0007054875604808,298.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0033465293236076,283.2762451171875,286.1260070800781,289.25,286.9307861328125,289.2518005371094,289.25,283.50396728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382555179297,0.0035691317170858,0.0035691238008439,-0.020554007962346,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1049059256911277,410.0,33.517635345458984,-0.0,19.91901206970215,1.0,283.14617919921875,283.2389221191406,286.9359436035156,286.9360656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0228654071688652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885640,299.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0006699480582028,299.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0007054875604808,299.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0005210707313381,299.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0007054875604808,298.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2891540527344,0.3787948489189148,1.0,0.0033465293236076,283.2762451171875,286.1260070800781,289.25,286.9307861328125,289.2518005371094,289.25,283.50396728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382555179297,0.0035691317170858,0.0035691238008439,-0.020554007962346,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1049059256911277,410.0,33.517635345458984,-0.0,19.91901206970215,1.0,283.14617919921875,283.2389221191406,286.9359436035156,286.9360656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0228654071688652,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885700,299.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922058105469,0.3787951171398163,1.0,0.0006699465448036,299.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922058105469,0.3787951171398163,1.0,0.0007054859888739,299.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922058105469,0.3787951171398163,1.0,0.0005210695089772,299.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922058105469,0.3787951171398163,1.0,0.0007054859888739,298.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922058105469,0.3787951171398163,1.0,0.0033465216401964,283.2813415527344,286.1260070800781,289.25,286.9296569824219,289.251708984375,289.25,283.5149230957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382382884621,0.0035691228695213,0.0035691151861101,-0.0200807806104421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1009375974535942,410.0,33.417747497558594,-0.0,19.91896629333496,1.0,283.1460876464844,283.2389221191406,286.9356384277344,286.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0231037717312574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885760,299.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.29547119140625,0.3787953555583954,1.0,0.0006699452060274,299.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29547119140625,0.3787953555583954,1.0,0.0007054845918901,299.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.29547119140625,0.3787953555583954,1.0,0.0005210685194469,299.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.29547119140625,0.3787953555583954,1.0,0.0007054845918901,299.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.29547119140625,0.3787953555583954,1.0,0.0033465151209384,283.2865905761719,286.1260070800781,289.25,286.9285888671875,289.2515869140625,289.25,283.52593994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382210589945,0.0035691142547875,0.0035691068042069,-0.0196167156100273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0970461815595626,410.0,33.31462097167969,-0.0,19.918926239013672,1.0,283.1460266113281,283.2389221191406,286.9352722167969,286.9354553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0233398526906967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885820,299.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0006699420628137,299.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0007054812740534,299.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0005210660747252,299.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0007054812740534,299.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0033464992884546,283.29766845703125,286.1260070800781,289.25,286.9267578125,289.2514038085937,289.25,283.5481262207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381884627044,0.0035690977238118,0.0035690907388925,-0.018724650144577,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.089566059410572,410.0,33.10221481323242,-0.0,19.91883087158203,1.0,283.1459045410156,283.23895263671875,286.9345092773437,286.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0238049644976854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885880,299.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0006699420628137,299.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0007054812740534,299.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0005210660747252,299.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0007054812740534,299.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3026428222656,0.3787959218025207,1.0,0.0033464992884546,283.29766845703125,286.1260070800781,289.25,286.9267578125,289.2514038085937,289.25,283.5481262207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381884627044,0.0035690977238118,0.0035690907388925,-0.018724650144577,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.089566059410572,410.0,33.10221481323242,-0.0,19.91883087158203,1.0,283.1459045410156,283.23895263671875,286.9345092773437,286.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0238049644976854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11885940,299.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0006699393270537,299.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0007054783636704,299.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0005210639210417,299.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0007054783636704,299.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0033464857842773,283.3095397949219,286.1260070800781,289.25,286.92529296875,289.2512512207031,289.25,283.57049560546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690821241587,0.00356907537207,-0.017882689833641,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825063288211822,410.0,32.88802719116211,-0.0,19.918750762939453,1.0,283.145751953125,283.23895263671875,286.93365478515625,286.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0242609027773141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886000,299.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0006699393270537,299.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0007054783636704,299.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0005210639210417,299.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0007054783636704,299.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3106994628906,0.3787963986396789,1.0,0.0033464857842773,283.3095397949219,286.1260070800781,289.25,286.92529296875,289.2512512207031,289.25,283.57049560546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690821241587,0.00356907537207,-0.017882689833641,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825063288211822,410.0,32.88802719116211,-0.0,19.918750762939453,1.0,283.145751953125,283.23895263671875,286.93365478515625,286.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0242609027773141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886060,299.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0006699368241243,299.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0007054757443256,299.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0005210620001889,299.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0007054757443256,299.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0033464732114225,283.32208251953125,286.1260070800781,289.25,286.9243469238281,289.2510986328125,289.25,283.593017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381283923983,0.0035690674558281,0.0035690611694008,-0.0170942526310682,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0758956149220466,410.0,32.67469024658203,-0.0,19.91867446899414,1.0,283.1456298828125,283.2389831542969,286.9327697753906,286.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0247086137533187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886120,299.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0006699368241243,299.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0007054757443256,299.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0005210620001889,299.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0007054757443256,299.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.3787968456745147,1.0,0.0033464732114225,283.32208251953125,286.1260070800781,289.25,286.9243469238281,289.2510986328125,289.25,283.593017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381283923983,0.0035690674558281,0.0035690611694008,-0.0170942526310682,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0758956149220466,410.0,32.67469024658203,-0.0,19.91867446899414,1.0,283.1456298828125,283.2389831542969,286.9327697753906,286.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0247086137533187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886180,299.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0006699344958178,299.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0007054732996039,299.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0005210601957514,299.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0007054732996039,299.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0033464615698903,283.3352966308594,286.1260070800781,289.25,286.9239501953125,289.2509460449219,289.25,283.6156616210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381018497049,0.0035690539516508,0.0035690476652234,-0.0163622312247753,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0697580948472023,410.0,32.46390151977539,-0.0,19.91860580444336,1.0,283.1454772949219,283.2389831542969,286.93194580078125,286.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0251487456262111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886240,299.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0006699344958178,299.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0007054732996039,299.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0005210601957514,299.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0007054732996039,299.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292236328125,0.3787972629070282,1.0,0.0033464615698903,283.3352966308594,286.1260070800781,289.25,286.9239501953125,289.2509460449219,289.25,283.6156616210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381018497049,0.0035690539516508,0.0035690476652234,-0.0163622312247753,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0697580948472023,410.0,32.46390151977539,-0.0,19.91860580444336,1.0,283.1454772949219,283.2389831542969,286.93194580078125,286.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0251487456262111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886300,299.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3343811035156,0.3787974715232849,1.0,0.0006699334480799,299.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3343811035156,0.3787974715232849,1.0,0.0007054721354506,299.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3343811035156,0.3787974715232849,1.0,0.0005210593226365,299.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3343811035156,0.3787974715232849,1.0,0.0007054721354506,299.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3343811035156,0.3787974715232849,1.0,0.0033464562147855,283.3421936035156,286.1260070800781,289.25,286.9239807128906,289.2509155273437,289.25,283.6270446777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380892768502,0.0035690476652234,0.0035690416116267,-0.0160182267427444,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0668739154934883,410.0,32.36009979248047,-0.0,19.9185733795166,1.0,283.1454162597656,283.239013671875,286.9315490722656,286.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0253659393638372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886360,299.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3396911621094,0.3787976503372192,1.0,0.000669932400342,299.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3396911621094,0.3787976503372192,1.0,0.0007054710877127,299.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3396911621094,0.3787976503372192,1.0,0.0005210585077293,299.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3396911621094,0.3787976503372192,1.0,0.0007054710877127,299.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3396911621094,0.3787976503372192,1.0,0.0033464510925114,283.3492126464844,286.1260070800781,289.25,286.9241943359375,289.2508544921875,289.25,283.638427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380771696567,0.0035690416116267,0.00356903555803,-0.0156892836093902,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0641160383820533,410.0,32.2573356628418,-0.0,19.91854286193848,1.0,283.1453552246094,283.239013671875,286.9311828613281,286.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0255813878029584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886420,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0006699305376969,299.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0007054691086523,299.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0005210570525377,299.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0007054691086523,299.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.003346441546455,283.36376953125,286.1260070800781,289.25,286.92510986328125,289.250732421875,289.25,283.66131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690302029252,0.0035690243821591,-0.0150776682421565,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0589883141219615,410.0,32.05529022216797,-0.0,19.918487548828125,1.0,283.1452331542969,283.239013671875,286.9305419921875,286.93072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0260075312107801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886480,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0006699305376969,299.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0007054691086523,299.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0005210570525377,299.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.0007054691086523,299.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35089111328125,0.3787979781627655,1.0,0.003346441546455,283.36376953125,286.1260070800781,289.25,286.92510986328125,289.250732421875,289.25,283.66131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690302029252,0.0035690243821591,-0.0150776682421565,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0589883141219615,410.0,32.05529022216797,-0.0,19.918487548828125,1.0,283.1452331542969,283.239013671875,286.9305419921875,286.93072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0260075312107801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886540,299.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0006699288496747,299.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0007054673624224,299.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0005210557719692,299.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0007054673624224,299.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0033464333973824,283.37890625,286.1260070800781,289.25,286.92681884765625,289.25067138671875,289.25,283.6842346191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380343288183,0.0035690199583768,0.003569014603272,-0.0145294312387704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0543920248746871,410.0,31.859180450439453,-0.0,19.918437957763672,1.0,283.14508056640625,283.2390441894531,286.9301452636719,286.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0264276936650276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886600,299.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0006699288496747,299.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0007054673624224,299.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0005210557719692,299.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0007054673624224,299.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36279296875,0.3787982761859894,1.0,0.0033464333973824,283.37890625,286.1260070800781,289.25,286.92681884765625,289.25067138671875,289.25,283.6842346191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380343288183,0.0035690199583768,0.003569014603272,-0.0145294312387704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0543920248746871,410.0,31.859180450439453,-0.0,19.918437957763672,1.0,283.14508056640625,283.2390441894531,286.9301452636719,286.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0264276936650276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
