time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886660,299.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0006699273944832,299.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0007054658490233,299.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0005210546660237,299.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0007054658490233,299.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0033464261796325,283.3946228027344,286.1260070800781,289.25,286.92938232421875,289.2505798339844,289.25,283.70721435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690111108124,0.0035690057557076,-0.0140464482828974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.050342883914709,410.0,31.669906616210938,-0.0,19.91839599609375,1.0,283.1449584960937,283.23907470703125,286.92999267578125,286.9300231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0268425457179546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886720,299.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0006699273944832,299.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0007054658490233,299.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0005210546660237,299.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0007054658490233,299.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.3787985146045685,1.0,0.0033464261796325,283.3946228027344,286.1260070800781,289.25,286.92938232421875,289.2505798339844,289.25,283.70721435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690111108124,0.0035690057557076,-0.0140464482828974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.050342883914709,410.0,31.669906616210938,-0.0,19.91839599609375,1.0,283.1449584960937,283.23907470703125,286.92999267578125,286.9300231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0268425457179546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886780,299.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.00066992623033,299.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0007054645684547,299.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0005210537347011,299.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0007054645684547,299.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0033464201260358,283.410888671875,286.1260070800781,289.25,286.932861328125,289.2505187988281,289.25,283.730224609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.0136305345222353,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0468560717999935,410.0,31.48841667175293,-0.0,19.918359756469727,1.0,283.1448059082031,283.23907470703125,286.9301452636719,286.9300842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0272527560591697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886840,299.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.00066992623033,299.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0007054645684547,299.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0005210537347011,299.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0007054645684547,299.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3886108398437,0.3787987232208252,1.0,0.0033464201260358,283.410888671875,286.1260070800781,289.25,286.932861328125,289.2505187988281,289.25,283.730224609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.0136305345222353,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0468560717999935,410.0,31.48841667175293,-0.0,19.918359756469727,1.0,283.1448059082031,283.23907470703125,286.9301452636719,286.9300842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0272527560591697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886900,299.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3954772949219,0.3787988424301147,1.0,0.000669925706461,299.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3954772949219,0.3787988424301147,1.0,0.0007054640445858,299.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3954772949219,0.3787988424301147,1.0,0.0005210533272475,299.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3954772949219,0.3787988424301147,1.0,0.0007054640445858,299.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3954772949219,0.3787988424301147,1.0,0.0033464175648987,283.4192199707031,286.1260070800781,289.25,286.9349670410156,289.25048828125,289.25,283.7417297363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379947476089,0.0035689999349415,0.0035689948126673,-0.0134483026340603,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0453283451497554,410.0,31.401042938232425,-0.0,19.918344497680664,1.0,283.1447448730469,283.2391052246094,286.9303894042969,286.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.027456285431981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11886960,299.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.3787989020347595,1.0,0.0006699252407997,299.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.3787989020347595,1.0,0.0007054635789245,299.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.3787989020347595,1.0,0.0005210529780015,299.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.3787989020347595,1.0,0.0007054635789245,299.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.3787989020347595,1.0,0.0033464154694229,283.4276733398437,286.1260070800781,289.25,286.93731689453125,289.2504577636719,289.25,283.7532653808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379886940121,0.0035689969081431,0.0035689920186996,-0.0132835265249013,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0439469590783119,410.0,31.31589126586914,-0.0,19.918331146240234,1.0,283.1446838378906,283.2391052246094,286.93072509765625,286.9305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0276589095592498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887020,299.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0006699246005155,299.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0007054628222249,299.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0005210524541325,299.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0007054628222249,299.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0033464119769632,283.4449157714844,286.1260070800781,289.25,286.9428405761719,289.2503967285156,289.25,283.7762756347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379789151251,0.003568991785869,0.0035689868964254,-0.0130073400214314,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0416315980255603,410.0,31.15254592895508,-0.0,19.918312072753903,1.0,283.14453125,283.2391357421875,286.9317321777344,286.93145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0280618574470281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887080,299.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0006699246005155,299.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0007054628222249,299.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0005210524541325,299.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0007054628222249,299.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169616699219,0.3787990212440491,1.0,0.0033464119769632,283.4449157714844,286.1260070800781,289.25,286.9428405761719,289.2503967285156,289.25,283.7762756347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379789151251,0.003568991785869,0.0035689868964254,-0.0130073400214314,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0416315980255603,410.0,31.15254592895508,-0.0,19.918312072753903,1.0,283.14453125,283.2391357421875,286.9317321777344,286.93145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0280618574470281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887140,299.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4303283691406,0.3787990808486938,1.0,0.0006699241930618,299.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4303283691406,0.3787990808486938,1.0,0.0007054624147713,299.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4303283691406,0.3787990808486938,1.0,0.0005210521630942,299.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4303283691406,0.3787990808486938,1.0,0.0007054624147713,299.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4303283691406,0.3787990808486938,1.0,0.0033464101143181,283.460693359375,286.1260070800781,289.25,286.94873046875,289.2503662109375,289.25,283.7968139648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379719302058,0.0035689885262399,0.0035689836367964,-0.0128225646913051,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0400825627148151,410.0,31.015974044799805,-0.0,19.91830062866211,1.0,283.1444396972656,283.2391357421875,286.9330749511719,286.9326477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0284187961369752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887200,299.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4320068359375,0.3787991106510162,1.0,0.0006699241348542,299.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4320068359375,0.3787991106510162,1.0,0.0007054623565636,299.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4320068359375,0.3787991106510162,1.0,0.0005210521048866,299.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4320068359375,0.3787991106510162,1.0,0.0007054623565636,299.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4320068359375,0.3787991106510162,1.0,0.0033464098814874,283.462646484375,286.1260070800781,289.25,286.94952392578125,289.2503356933594,289.25,283.79931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379714645445,0.0035689880605787,0.0035689831711351,-0.0128042353317141,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0399288982152938,410.0,31.000003814697266,-0.0,19.91829872131348,1.0,283.1444091796875,283.2391357421875,286.9332580566406,286.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0284621529281139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887260,298.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.5272670388221741,299.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.5552375912666321,299.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.4100965857505798,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.5552375912666321,298.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,2.633808135986328,295.1988830566406,286.1264038085937,289.2483825683594,286.9569091796875,296.8085327148437,298.9945678710937,295.22735595703125,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629607677459717,8.382786472793669e-05,5.629523754119873,-1.2674061059951782,5.551115123125783e-17,5.551115123125783e-17,0.0,289.1275634765625,410.0,8463.9931640625,0.0,13371.6533203125,1.0,283.144287109375,283.2391967773437,286.9353332519531,286.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1401931047439575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887320,298.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.5272670388221741,299.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.5552375912666321,299.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.4100965857505798,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,0.5552375912666321,298.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1930847167969,0.9990000128746032,1.0,2.633808135986328,295.1988830566406,286.1264038085937,289.2483825683594,286.9569091796875,296.8085327148437,298.9945678710937,295.22735595703125,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629607677459717,8.382786472793669e-05,5.629523754119873,-1.2674061059951782,5.551115123125783e-17,5.551115123125783e-17,0.0,289.1275634765625,410.0,8463.9931640625,0.0,13371.6533203125,1.0,283.144287109375,283.2391967773437,286.9353332519531,286.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1401931047439575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887380,298.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.5324031710624695,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.5606461763381958,298.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.4140913784503937,298.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.5606461763381958,298.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,2.659464120864868,296.006591796875,286.1275329589844,289.2436218261719,286.9645690917969,296.6315612792969,298.7535095214844,296.0165405273437,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684521198272705,1.85066310223192e-05,5.684502601623535,-1.2735753059387207,5.551115123125783e-17,5.551115123125783e-17,0.0,295.405517578125,410.0,3353.205078125,0.0,13475.95703125,1.0,283.1441345214844,283.2393493652344,286.9380187988281,286.93731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2165486216545105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887440,298.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.5324031710624695,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.5606461763381958,298.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.4140913784503937,298.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,0.5606461763381958,298.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.00457763671875,0.9990000128746032,1.0,2.659464120864868,296.006591796875,286.1275329589844,289.2436218261719,286.9645690917969,296.6315612792969,298.7535095214844,296.0165405273437,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684521198272705,1.85066310223192e-05,5.684502601623535,-1.2735753059387207,5.551115123125783e-17,5.551115123125783e-17,0.0,295.405517578125,410.0,3353.205078125,0.0,13475.95703125,1.0,283.1441345214844,283.2393493652344,286.9380187988281,286.93731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2165486216545105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887500,298.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898193359375,0.9990000128746032,1.0,0.5325084328651428,298.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898193359375,0.9990000128746032,1.0,0.5607569813728333,298.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898193359375,0.9990000128746032,1.0,0.4141732156276703,298.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898193359375,0.9990000128746032,1.0,0.5607569813728333,298.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898193359375,0.9990000128746032,1.0,2.659989833831787,296.1910400390625,286.1283569335937,289.2401733398437,286.96844482421875,296.58154296875,298.6898498535156,296.1972045898437,1.0,1.0,1.0,0.0,1.0,1.0,-5.68565034866333,1.715853431960568e-05,5.685633659362793,-1.2737263441085815,5.551115123125783e-17,5.551115123125783e-17,0.0,295.5328674316406,410.0,2100.439697265625,0.0,13478.068359375,1.0,283.1440734863281,283.23944091796875,286.9395446777344,286.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.233773872256279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887560,298.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3037109375,0.9990000128746032,1.0,0.5324252843856812,298.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3037109375,0.9990000128746032,1.0,0.5606694221496582,298.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3037109375,0.9990000128746032,1.0,0.414108544588089,298.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3037109375,0.9990000128746032,1.0,0.5606694221496582,298.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3037109375,0.9990000128746032,1.0,2.659574508666992,296.3044738769531,286.1293640136719,289.2359924316406,286.9723815917969,296.54754638671875,298.6470642089844,296.3082275390625,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684756755828857,1.818298187572509e-05,5.684738636016846,-1.2734099626541138,5.551115123125783e-17,5.551115123125783e-17,0.0,295.451171875,410.0,1310.6617431640625,0.0,13476.4013671875,1.0,283.1440124511719,283.2395324707031,286.94122314453125,286.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2441395670175552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887620,298.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.5282511711120605,298.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.5562739372253418,298.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.4108620285987854,298.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.5562739372253418,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,2.6387240886688232,296.4159545898437,286.1318359375,289.2257080078125,286.9803771972656,296.5121154785156,298.5972900390625,296.4176025390625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640177249908447,6.953738920856267e-05,5.64010763168335,-1.2600914239883425,5.551115123125783e-17,5.551115123125783e-17,0.0,291.1446533203125,410.0,505.4355163574219,0.0,13391.8583984375,1.0,283.14385986328125,283.2397155761719,286.94488525390625,286.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2540846467018127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887680,298.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.5282511711120605,298.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.5562739372253418,298.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.4108620285987854,298.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,0.5562739372253418,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4156799316406,0.9990000128746032,1.0,2.6387240886688232,296.4159545898437,286.1318359375,289.2257080078125,286.9803771972656,296.5121154785156,298.5972900390625,296.4176025390625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640177249908447,6.953738920856267e-05,5.64010763168335,-1.2600914239883425,5.551115123125783e-17,5.551115123125783e-17,0.0,291.1446533203125,410.0,505.4355163574219,0.0,13391.8583984375,1.0,283.14385986328125,283.2397155761719,286.94488525390625,286.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2540846467018127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887740,298.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.46942138671875,0.8740615844726562,1.0,0.0885364189743995,298.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.46942138671875,0.8740615844726562,1.0,0.0932331085205078,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.46942138671875,0.8740615844726562,1.0,0.0688616558909416,298.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.46942138671875,0.8740615844726562,1.0,0.0932331085205078,298.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.46942138671875,0.8740615844726562,1.0,0.4422577321529388,296.46978759765625,286.134521484375,289.2144470214844,286.9875793457031,297.8556213378906,298.5341186523437,296.5619812011719,1.0,1.0,1.0,0.0,0.043440543115139,1.0,-0.9353047609329224,0.0033727248664945,0.9319320321083068,-0.1191887035965919,5.551115123125783e-17,5.551115123125783e-17,0.0,13.919475555419922,410.0,700.8465576171875,0.0,2557.326171875,1.0,283.14373779296875,283.2398986816406,286.94854736328125,286.947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2584803402423858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887800,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4704284667969,0.4346618056297302,1.0,0.0019486612873151,298.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4704284667969,0.4346618056297302,1.0,0.0020520342513918,298.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4704284667969,0.4346618056297302,1.0,0.0015156253939494,298.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4704284667969,0.4346618056297302,1.0,0.0020520342513918,298.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4704284667969,0.4346618056297302,1.0,0.009733966551721,296.4709777832031,286.1348876953125,289.21295166015625,286.98846435546875,297.23443603515625,298.5320129394531,296.5439147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204832907766103,0.0035669901408255,0.0169163011014461,-0.0142839262261986,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1300214380025863,410.0,421.2263488769531,-0.0,57.9306526184082,1.0,283.14373779296875,283.23992919921875,286.9490051269531,286.9479675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2599133551120758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887860,298.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0006695963093079,298.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0007051171269267,298.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0005207970971241,298.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0007051171269267,298.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.00334477215074,296.4706115722656,286.13848876953125,289.197998046875,286.9966125488281,296.2430419921875,297.24395751953125,296.4117431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379416622221,0.0035689729265868,0.0035689685028046,-0.0119809238240122,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0330352038145065,410.0,13.031472206115724,-0.0,19.91391944885254,1.0,283.1435852050781,283.2401123046875,286.9535217285156,286.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2624652981758117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887920,298.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0006695963093079,298.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0007051171269267,298.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0005207970971241,298.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.0007051171269267,298.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.47021484375,0.378825843334198,1.0,0.00334477215074,296.4706115722656,286.13848876953125,289.197998046875,286.9966125488281,296.2430419921875,297.24395751953125,296.4117431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379416622221,0.0035689729265868,0.0035689685028046,-0.0119809238240122,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0330352038145065,410.0,13.031472206115724,-0.0,19.91391944885254,1.0,283.1435852050781,283.2401123046875,286.9535217285156,286.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2624652981758117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11887980,298.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0006697548669762,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0007052841247059,298.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0005209204391576,298.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0007052841247059,298.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.003345564007759,296.4696960449219,286.1425476074219,289.1810302734375,287.0047912597656,295.39874267578125,296.1354064941406,296.4002380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379318833351,0.0035689682699739,0.0035689638461917,-0.0117322169244289,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0309421010315418,410.0,-29.353763580322266,-0.0,19.918174743652344,1.0,283.1434631347656,283.2403259277344,286.9583740234375,286.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2611393332481384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888040,298.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0006697548669762,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0007052841247059,298.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0005209204391576,298.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.0007052841247059,298.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4696044921875,0.3787998557090759,1.0,0.003345564007759,296.4696960449219,286.1425476074219,289.1810302734375,287.0047912597656,295.39874267578125,296.1354064941406,296.4002380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379318833351,0.0035689682699739,0.0035689638461917,-0.0117322169244289,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0309421010315418,410.0,-29.353763580322266,-0.0,19.918174743652344,1.0,283.1434631347656,283.2403259277344,286.9583740234375,286.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2611393332481384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888100,299.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4691162109375,0.3787999749183655,1.0,0.0006697613862343,299.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4691162109375,0.3787999749183655,1.0,0.0007052909932099,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4691162109375,0.3787999749183655,1.0,0.0005209255032241,299.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4691162109375,0.3787999749183655,1.0,0.0007052909932099,298.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4691162109375,0.3787999749183655,1.0,0.0033455968368798,296.468994140625,286.1447448730469,289.171875,287.00885009765625,295.0155334472656,295.6523742675781,296.4028625488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689654760062,0.003568961052224,-0.011585178785026,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0297094881534576,410.0,-33.043392181396484,-0.0,19.918155670166016,1.0,283.1434020996094,283.24041748046875,286.9609375,286.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.260345309972763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888160,299.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.468505859375,0.378800094127655,1.0,0.000669767614454,299.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.468505859375,0.378800094127655,1.0,0.0007052975124679,299.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.468505859375,0.378800094127655,1.0,0.0005209303344599,299.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.468505859375,0.378800094127655,1.0,0.0007052975124679,298.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.468505859375,0.378800094127655,1.0,0.0033456278033554,296.4681396484375,286.14703369140625,289.16229248046875,287.0129089355469,294.65582275390625,295.2112731933594,296.4064025878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379207074642,0.0035689624492079,0.0035689582582563,-0.0114238020032644,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0283566880971193,410.0,-34.44948196411133,-0.0,19.918136596679688,1.0,283.1433410644531,283.24053955078125,286.9635925292969,286.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2595670819282532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888220,299.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0006697790813632,299.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0007053096196614,299.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0005209392402321,299.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0007053096196614,298.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0033456850796937,296.4661560058594,286.1499938964844,289.1419982910156,287.02099609375,293.9986572265625,294.4375305175781,296.4132995605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379076689481,0.0035689559299498,0.0035689517389982,-0.0110674928873777,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0253697969019413,410.0,-35.29750442504883,-0.0,19.91809463500977,1.0,283.1431884765625,283.24072265625,286.9690856933594,286.9676818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2580927610397339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888280,299.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0006697790813632,299.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0007053096196614,299.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0005209392402321,299.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0007053096196614,298.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4670715332031,0.3788003325462341,1.0,0.0033456850796937,296.4661560058594,286.1499938964844,289.1419982910156,287.02099609375,293.9986572265625,294.4375305175781,296.4132995605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379076689481,0.0035689559299498,0.0035689517389982,-0.0110674928873777,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0253697969019413,410.0,-35.29750442504883,-0.0,19.91809463500977,1.0,283.1431884765625,283.24072265625,286.9690856933594,286.9676818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2580927610397339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888340,299.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4656066894531,0.3788005411624908,1.0,0.0006697883945889,299.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4656066894531,0.3788005411624908,1.0,0.0007053194567561,299.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4656066894531,0.3788005411624908,1.0,0.0005209465161897,299.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4656066894531,0.3788005411624908,1.0,0.0007053194567561,298.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4656066894531,0.3788005411624908,1.0,0.0033457318786531,296.4642028808594,286.1499938964844,289.1227722167969,287.028076171875,293.47802734375,293.8565673828125,296.4182434082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378955617547,0.0035689496435225,0.0035689456854015,-0.010732963681221,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0225655008107423,410.0,-35.50214767456055,-0.0,19.91806030273437,1.0,283.14306640625,283.24090576171875,286.97418212890625,286.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2516136765480041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888400,299.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4654235839844,0.3788005709648132,1.0,0.0006697895005345,299.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4654235839844,0.3788005709648132,1.0,0.0007053206209093,299.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4654235839844,0.3788005709648132,1.0,0.0005209473893046,299.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4654235839844,0.3788005709648132,1.0,0.0007053206209093,298.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4654235839844,0.3788005709648132,1.0,0.0033457372337579,296.4639587402344,286.1499938964844,289.120361328125,287.0289306640625,293.4180908203125,293.7913818359375,296.41876220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378936991095,0.0035689489450305,0.0035689449869096,-0.0106926029548048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0222271662205457,410.0,-35.520320892333984,-0.0,19.91805648803711,1.0,283.14306640625,283.2409362792969,286.9748229980469,286.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1924662142992019,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11888460,299.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642944335937,0.3788006901741028,1.0,0.0006697952048853,299.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642944335937,0.3788006901741028,1.0,0.0007053265580907,299.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642944335937,0.3788006901741028,1.0,0.0005209518130868,299.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642944335937,0.3788006901741028,1.0,0.0007053265580907,299.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642944335937,0.3788006901741028,1.0,0.0033457656390964,296.4624938964844,286.1499938964844,289.1074523925781,287.0334167480469,293.1148681640625,293.4671630859375,295.36737060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378862485289,0.0035689452197402,0.0035689410287886,-0.0104859974235296,0.0669389814138412,0.0669389814138412,0.0,-0.0204952340573072,410.0,1631.3226318359375,-0.0,19.91803741455078,1.0,283.1485595703125,293.6499938964844,287.1611022949219,287.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,17191.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1638000309467315,0.5866154432296753,3.2208200551053782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.27001953125,0.0,22.96948432922364,1895.4371337890625,0.0,0.0,0.2410242706537246,1.0,0.0,3.0,1.0,0.0
11888520,299.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4613952636719,0.3788007497787475,1.0,0.0006697992794215,299.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4613952636719,0.3788007497787475,1.0,0.0007053309236653,299.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4613952636719,0.3788007497787475,1.0,0.0005209550145082,299.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4613952636719,0.3788007497787475,1.0,0.0007053309236653,299.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4613952636719,0.3788007497787475,1.0,0.0033457861281931,296.4584655761719,286.1499938964844,289.0976257324219,287.0367431640625,292.90203857421875,293.2449645996094,292.87432861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378811262547,0.0035689424257725,0.0035689384676516,-0.0103428475558757,0.1256181895732879,0.1256181895732879,0.0,-0.0192952435463666,410.0,3238.57763671875,-0.0,19.918025970458984,1.0,283.1498718261719,295.71661376953125,287.6499328613281,288.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17388.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.207066997885704,0.5819944739341736,4.1713494880468716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.994384765625,0.0,23.23843765258789,1895.4371337890625,0.0,0.0,0.2429114431142807,1.0,0.0,3.0,1.0,0.0
11888580,299.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4480285644531,0.3788008093833923,1.0,0.0006698045763187,299.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4480285644531,0.3788008093833923,1.0,0.0007053365116007,299.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4480285644531,0.3788008093833923,1.0,0.0005209591472521,299.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4480285644531,0.3788008093833923,1.0,0.0007053365116007,299.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4480285644531,0.3788008093833923,1.0,0.0033458126708865,296.43975830078125,286.1499938964844,289.0843200683594,287.04107666015625,292.6361694335937,292.9728088378906,290.0043029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137875072658,0.0035689393989741,0.0035689354408532,-0.010174979455769,0.203227698802948,0.203227698802948,0.0,-0.0178880374878644,410.0,4864.97509765625,-0.0,19.918014526367188,1.0,283.1499938964844,293.6499938964844,288.4171142578125,288.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,17409.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2802828550338745,0.5894634127616882,6.0129448087309364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.904052734375,0.0,24.0465087890625,1895.4371337890625,0.0,0.0,0.2456238120794296,1.0,0.0,3.0,1.0,0.0
11888640,299.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.42633056640625,0.3788008391857147,1.0,0.0006698085926473,299.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.42633056640625,0.3788008391857147,1.0,0.0007053407025523,299.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.42633056640625,0.3788008391857147,1.0,0.0005209622322581,299.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.42633056640625,0.3788008391857147,1.0,0.0007053407025523,299.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.42633056640625,0.3788008391857147,1.0,0.0033458326943218,296.409423828125,286.1499938964844,289.0740051269531,287.0443420410156,292.44500732421875,292.78033447265625,288.1083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378708817064,0.0035689373034983,0.003568933578208,-0.0100688757374882,0.2621627449989319,0.2621627449989319,0.0,-0.016998590901494,410.0,5357.17333984375,-0.0,19.91800880432129,1.0,283.1499938964844,290.9483642578125,289.0003356933594,289.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,17322.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3513742983341217,0.5989992022514343,8.379326565943757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.421142578125,0.0,24.8785400390625,1895.4371337890625,0.0,0.0,0.2481316477060318,1.0,0.0,3.0,1.0,0.0
