time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888700,299.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.385498046875,0.3788008391857147,1.0,0.0006698131328448,299.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.385498046875,0.3788008391857147,1.0,0.0007053454755805,299.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.385498046875,0.3788008391857147,1.0,0.0005209657829254,299.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.385498046875,0.3788008391857147,1.0,0.0007053454755805,299.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.385498046875,0.3788008391857147,1.0,0.0033458552788943,296.3526611328125,286.1499938964844,289.0619201660156,287.0480651855469,292.2363586425781,292.5724182128906,286.3134460449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378676220774,0.0035689356736838,0.0035689319483935,-0.0099755870178341,0.3296250402927398,0.3296250402927398,0.0,-0.0162165705114603,410.0,5206.90283203125,-0.0,19.918006896972656,1.0,283.1499938964844,288.237548828125,289.5884704589844,290.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,17130.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4531527757644653,0.6114654541015625,1.37019631196722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.870849609375,0.0,26.091970443725582,1895.4371337890625,0.0,0.0,0.2518560886383056,1.0,0.0,3.0,1.0,0.0
11888760,299.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.32550048828125,0.3788008391857147,1.0,0.0006698176730424,299.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.32550048828125,0.3788008391857147,1.0,0.0007053502486087,299.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.32550048828125,0.3788008391857147,1.0,0.0005209692753851,299.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.32550048828125,0.3788008391857147,1.0,0.0007053502486087,299.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.32550048828125,0.3788008391857147,1.0,0.0033458778634667,296.2697448730469,286.1499938964844,289.0497131347656,287.0517272949219,292.0398254394531,292.37774658203125,285.0017395019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137865293771,0.0035689345095306,0.0035689307842403,-0.0099182594567537,0.3962735533714294,0.3962735533714294,0.0,-0.0157359968870878,410.0,4324.8759765625,-0.0,19.91801071166992,1.0,283.1499938964844,286.2460327148437,290.0403747558594,290.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,16782.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0035754251293838,1.0,0.0,0.0,0.5781779289245605,0.6280835866928101,2.2305732372274185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.876708984375,0.0,27.810941696166992,1895.4371337890625,0.0,0.0,0.2570780813694,1.0,0.0,3.0,1.0,0.0
11888820,299.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0006698265788145,299.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0007053596782498,299.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0005209762603044,299.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0007053596782498,299.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0033459225669503,296.0231018066406,286.1499938964844,289.02496337890625,287.058837890625,291.6802062988281,292.0198974609375,283.6499328613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378657594323,0.0035689347423613,0.003568931017071,-0.0099260490387678,0.52638840675354,0.52638840675354,0.0,-0.0158012565225362,410.0,1876.986083984375,-0.0,19.918031692504883,1.0,283.1499938964844,283.9429626464844,290.4576110839844,290.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,14444.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0945084542036056,1.0,0.0,0.0,0.8660628795623779,0.8660701513290405,5.0048640787281335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,955.0266723632812,0.0,42.68809509277344,1895.4371337890625,0.0,0.0,0.2825123369693756,1.0,0.0,3.0,1.0,0.0
11888880,299.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0006698265788145,299.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0007053596782498,299.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0005209762603044,299.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0007053596782498,299.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1451110839844,0.3788007199764251,1.0,0.0033459225669503,296.0231018066406,286.1499938964844,289.02496337890625,287.058837890625,291.6802062988281,292.0198974609375,283.6499328613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378657594323,0.0035689347423613,0.003568931017071,-0.0099260490387678,0.52638840675354,0.52638840675354,0.0,-0.0158012565225362,410.0,1876.986083984375,-0.0,19.918031692504883,1.0,283.1499938964844,283.9429626464844,290.4576110839844,290.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,14444.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0945084542036056,1.0,0.0,0.0,0.8660628795623779,0.8660701513290405,5.0048640787281335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,955.0266723632812,0.0,42.68809509277344,1895.4371337890625,0.0,0.0,0.2825123369693756,1.0,0.0,3.0,1.0,0.0
11888940,299.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0006698355427943,299.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0007053690496832,299.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.000520983187016,299.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0007053690496832,299.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0033459670376032,295.677734375,286.1499938964844,289.0,287.065673828125,291.3606872558594,291.6931457519531,283.2557678222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378727443516,0.0035689382348209,0.0035689342767,-0.0101129859685897,0.6512181758880615,0.6512181758880615,0.0,-0.0173682421445846,410.0,548.7241821289062,-0.0,19.918073654174805,1.0,283.1499938964844,283.3001403808594,290.3537902832031,290.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,11880.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1575768738985061,1.0,0.0,0.0,1.190285086631775,1.1902891397476196,9.453561489181085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,247.08824157714844,0.0,72.81558227539062,1895.4371337890625,0.0,0.0,0.3302410244941711,1.0,0.0,3.0,1.0,0.0
11889000,299.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0006698355427943,299.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0007053690496832,299.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.000520983187016,299.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0007053690496832,299.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.3788004517555237,1.0,0.0033459670376032,295.677734375,286.1499938964844,289.0,287.065673828125,291.3606872558594,291.6931457519531,283.2557678222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378727443516,0.0035689382348209,0.0035689342767,-0.0101129859685897,0.6512181758880615,0.6512181758880615,0.0,-0.0173682421445846,410.0,548.7241821289062,-0.0,19.918073654174805,1.0,283.1499938964844,283.3001403808594,290.3537902832031,290.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,11880.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1575768738985061,1.0,0.0,0.0,1.190285086631775,1.1902891397476196,9.453561489181085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,247.08824157714844,0.0,72.81558227539062,1895.4371337890625,0.0,0.0,0.3302410244941711,1.0,0.0,3.0,1.0,0.0
11889060,299.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0006698445649817,299.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0007053785957396,299.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.000520990230143,299.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0007053785957396,299.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0033460124395787,295.2532043457031,286.1499938964844,288.9750366210937,287.0722045898437,291.076416015625,291.386962890625,283.16912841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378867141902,0.0035689454525709,0.0035689412616193,-0.0104976445436477,0.76983642578125,0.76983642578125,0.0,-0.0205926764756441,410.0,165.14508056640625,-0.0,19.91813850402832,1.0,283.1499938964844,283.1811218261719,290.07427978515625,290.17266845703125,293.1499938964844,293.1499938964844,283.1499938964844,10245.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1589770913124084,1.0,0.0,0.0,1.5201191902160645,1.520124077796936,1.5418731891259085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,64.5770492553711,0.0,123.21858978271484,1895.4371337890625,0.0,0.0,0.3934876620769501,1.0,0.0,3.0,1.0,0.0
11889120,299.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0006698445649817,299.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0007053785957396,299.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.000520990230143,299.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0007053785957396,299.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56805419921875,0.3788000643253326,1.0,0.0033460124395787,295.2532043457031,286.1499938964844,288.9750366210937,287.0722045898437,291.076416015625,291.386962890625,283.16912841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378867141902,0.0035689454525709,0.0035689412616193,-0.0104976445436477,0.76983642578125,0.76983642578125,0.0,-0.0205926764756441,410.0,165.14508056640625,-0.0,19.91813850402832,1.0,283.1499938964844,283.1811218261719,290.07427978515625,290.17266845703125,293.1499938964844,293.1499938964844,283.1499938964844,10245.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1589770913124084,1.0,0.0,0.0,1.5201191902160645,1.520124077796936,1.5418731891259085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,64.5770492553711,0.0,123.21858978271484,1895.4371337890625,0.0,0.0,0.3934876620769501,1.0,0.0,3.0,1.0,0.0
11889180,299.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.0006698541110381,299.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.0007053886074572,299.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.000520997622516,299.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.0007053886074572,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.00334605993703,294.7701110839844,286.1499938964844,288.9502868652344,287.0783996582031,290.8232116699219,291.093505859375,283.153076171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379095315933,0.0035689568612724,0.0035689526703208,-0.0111190183088183,0.8815954327583313,0.8815954327583313,0.0,-0.0258014723658561,410.0,84.7700424194336,-0.0,19.91823387145996,1.0,283.1499938964844,283.1616516113281,289.78155517578125,289.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,9886.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0993070974946022,1.0,0.0,0.0,1.8347759246826167,1.834782242774964,2.2462572246695345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.752002716064453,0.0,197.7110748291016,1895.4371337890625,0.0,0.0,0.4613642692565918,1.0,0.0,3.0,1.0,0.0
11889240,299.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.0006698541110381,299.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.0007053886074572,299.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.000520997622516,299.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.0007053886074572,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1968078613281,0.3787994682788849,1.0,0.00334605993703,294.7701110839844,286.1499938964844,288.9502868652344,287.0783996582031,290.8232116699219,291.093505859375,283.153076171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379095315933,0.0035689568612724,0.0035689526703208,-0.0111190183088183,0.8815954327583313,0.8815954327583313,0.0,-0.0258014723658561,410.0,84.7700424194336,-0.0,19.91823387145996,1.0,283.1499938964844,283.1616516113281,289.78155517578125,289.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,9886.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0993070974946022,1.0,0.0,0.0,1.8347759246826167,1.834782242774964,2.2462572246695345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.752002716064453,0.0,197.7110748291016,1895.4371337890625,0.0,0.0,0.4613642692565918,1.0,0.0,3.0,1.0,0.0
11889300,299.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9959716796875,0.3787991106510162,1.0,0.0006698591168969,299.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9959716796875,0.3787991106510162,1.0,0.000705393962562,299.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9959716796875,0.3787991106510162,1.0,0.0005210015806369,299.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9959716796875,0.3787991106510162,1.0,0.000705393962562,299.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9959716796875,0.3787991106510162,1.0,0.0033460850827395,294.5122375488281,286.1499938964844,288.9380798339844,287.0813293457031,290.7071228027344,290.9496154785156,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379248984158,0.0035689645446836,0.0035689603537321,-0.0115394592285156,0.9347633123397828,0.9347633123397828,0.0,-0.0293259490281343,410.0,75.5721435546875,-0.0,19.91829872131348,1.0,283.1499938964844,283.15936279296875,289.64361572265625,289.7223815917969,293.1499938964844,293.1499938964844,283.1499938964844,10094.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0483985766768455,1.0,0.0,0.0,1.9803731441497805,1.980380177497864,2.61690189518049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,24.82686996459961,0.0,242.8370513916016,1895.4371337890625,0.0,0.0,0.494210809469223,1.0,0.0,3.0,1.0,0.0
11889360,299.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.78680419921875,0.3787986636161804,1.0,0.0006698644137941,299.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.78680419921875,0.3787986636161804,1.0,0.0007053994922898,299.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.78680419921875,0.3787986636161804,1.0,0.0005210056551732,299.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.78680419921875,0.3787986636161804,1.0,0.0007053994922898,299.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.78680419921875,0.3787986636161804,1.0,0.0033461116254329,294.24615478515625,286.1499938964844,288.9259948730469,287.0841979980469,290.5974426269531,290.8067626953125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379435248672,0.00356897409074,0.0035689694341272,-0.0120459804311394,0.9860714077949524,0.9860714077949524,0.0,-0.033572070300579,410.0,71.99774932861328,-0.0,19.918371200561523,1.0,283.1499938964844,283.1582336425781,289.5127868652344,289.58721923828125,293.1499938964844,293.1499938964844,283.1499938964844,10486.0009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1158769130706787,2.11588454246521,2.9872677487219335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,23.246273040771484,0.0,291.67254638671875,1895.4371337890625,0.0,0.0,0.528292179107666,1.0,0.0,3.0,1.0,0.0
11889420,299.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0006698757060803,299.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0007054113666526,299.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.00052101444453,299.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0007054113666526,299.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0033461679704487,293.6963806152344,286.1499938964844,288.9023742675781,287.0896301269531,290.3957824707031,290.52276611328125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379910223186,0.0035689980722963,0.0035689929500222,-0.0133436303585767,1.0,1.0,0.0,-0.0444504208862781,410.0,69.96453094482422,-0.0,19.91855239868164,1.0,283.1499938964844,283.1571044921875,289.272216796875,289.33892822265625,293.1499938964844,293.1499938964844,283.1499938964844,12624.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.366583585739136,2.3665931224823,3.737119698143944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.209623336791992,0.0,405.7250061035156,1895.4371337890625,0.0,0.0,0.5883795619010925,1.0,0.0,3.0,1.0,0.0
11889480,299.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0006698757060803,299.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0007054113666526,299.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.00052101444453,299.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0007054113666526,299.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3486633300781,0.3787975609302521,1.0,0.0033461679704487,293.6963806152344,286.1499938964844,288.9023742675781,287.0896301269531,290.3957824707031,290.52276611328125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379910223186,0.0035689980722963,0.0035689929500222,-0.0133436303585767,1.0,1.0,0.0,-0.0444504208862781,410.0,69.96453094482422,-0.0,19.91855239868164,1.0,283.1499938964844,283.1571044921875,289.272216796875,289.33892822265625,293.1499938964844,293.1499938964844,283.1499938964844,12624.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.366583585739136,2.3665931224823,3.737119698143944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.209623336791992,0.0,405.7250061035156,1895.4371337890625,0.0,0.0,0.5883795619010925,1.0,0.0,3.0,1.0,0.0
11889540,299.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0006698876386508,299.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0007054239395074,299.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.000521023699548,299.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0007054239395074,299.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0033462275750935,293.1328125,286.1499938964844,288.879638671875,287.0946655273437,290.21551513671875,290.2415466308594,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380520239472,0.0035690288059413,0.0035690232180058,-0.0150076430290937,1.0,1.0,0.0,-0.0584006868302822,410.0,69.59517669677734,-0.0,19.91876602172852,1.0,283.1499938964844,283.156494140625,289.0576477050781,289.1176452636719,293.1499938964844,293.1499938964844,283.1499938964844,14882.4150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.569571256637573,2.56958270072937,4.405698064147146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.87999725341797,0.0,519.3358154296875,1895.4371337890625,0.0,0.0,0.6377224326133728,1.0,0.0,3.0,1.0,0.0
11889600,299.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0006698876386508,299.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0007054239395074,299.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.000521023699548,299.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0007054239395074,299.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8911437988281,0.3787962794303894,1.0,0.0033462275750935,293.1328125,286.1499938964844,288.879638671875,287.0946655273437,290.21551513671875,290.2415466308594,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380520239472,0.0035690288059413,0.0035690232180058,-0.0150076430290937,1.0,1.0,0.0,-0.0584006868302822,410.0,69.59517669677734,-0.0,19.91876602172852,1.0,283.1499938964844,283.156494140625,289.0576477050781,289.1176452636719,293.1499938964844,293.1499938964844,283.1499938964844,14882.4150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.569571256637573,2.56958270072937,4.405698064147146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.87999725341797,0.0,519.3358154296875,1895.4371337890625,0.0,0.0,0.6377224326133728,1.0,0.0,3.0,1.0,0.0
11889660,299.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0006698999204672,299.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0007054368616081,299.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0005210332456044,299.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0007054368616081,299.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0033462888095527,292.5652770996094,286.1499938964844,288.8580017089844,287.0992736816406,290.0541687011719,289.968505859375,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381242014467,0.0035690653603523,0.0035690588410943,-0.01697463914752,1.0,1.0,0.0,-0.0748920813202858,410.0,69.51393127441406,-0.0,19.919002532958984,1.0,283.1499938964844,283.15606689453125,288.8662414550781,288.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,16905.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.738651752471924,2.738664627075196,5.004572471989377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.68807983398437,0.0,628.7484130859375,1895.4371337890625,0.0,0.0,0.6788434386253357,1.0,0.0,3.0,1.0,0.0
11889720,299.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0006698999204672,299.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0007054368616081,299.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0005210332456044,299.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0007054368616081,299.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.42169189453125,0.3787948489189148,1.0,0.0033462888095527,292.5652770996094,286.1499938964844,288.8580017089844,287.0992736816406,290.0541687011719,289.968505859375,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381242014467,0.0035690653603523,0.0035690588410943,-0.01697463914752,1.0,1.0,0.0,-0.0748920813202858,410.0,69.51393127441406,-0.0,19.919002532958984,1.0,283.1499938964844,283.15606689453125,288.8662414550781,288.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,16905.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.738651752471924,2.738664627075196,5.004572471989377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.68807983398437,0.0,628.7484130859375,1895.4371337890625,0.0,0.0,0.6788434386253357,1.0,0.0,3.0,1.0,0.0
11889780,299.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0006699122022837,299.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0007054498419165,299.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0005210428498685,299.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0007054498419165,299.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0033463502768427,292.0014953613281,286.1499938964844,288.83770751953125,287.1034545898437,289.9096374511719,289.71270751953125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382047608494,0.0035691058728843,0.0035690986551344,-0.0191651433706283,1.0,1.0,0.0,-0.0932589173316955,410.0,69.50521087646484,-0.0,19.91925048828125,1.0,283.1499938964844,283.15576171875,288.6954040527344,288.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18712.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.88134765625,2.881361961364746,5.539679932553554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.544750213623047,0.0,732.2402954101562,1895.4371337890625,0.0,0.0,0.7135902643203735,1.0,0.0,3.0,1.0,0.0
11889840,299.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0006699122022837,299.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0007054498419165,299.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0005210428498685,299.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0007054498419165,299.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.946533203125,0.3787933588027954,1.0,0.0033463502768427,292.0014953613281,286.1499938964844,288.83770751953125,287.1034545898437,289.9096374511719,289.71270751953125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382047608494,0.0035691058728843,0.0035690986551344,-0.0191651433706283,1.0,1.0,0.0,-0.0932589173316955,410.0,69.50521087646484,-0.0,19.91925048828125,1.0,283.1499938964844,283.15576171875,288.6954040527344,288.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18712.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.88134765625,2.881361961364746,5.539679932553554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.544750213623047,0.0,732.2402954101562,1895.4371337890625,0.0,0.0,0.7135902643203735,1.0,0.0,3.0,1.0,0.0
11889900,299.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7084655761719,0.3787926137447357,1.0,0.0006699183140881,299.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7084655761719,0.3787926137447357,1.0,0.0007054562447592,299.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7084655761719,0.3787926137447357,1.0,0.000521047564689,299.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7084655761719,0.3787926137447357,1.0,0.0007054562447592,299.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7084655761719,0.3787926137447357,1.0,0.0033463805448263,291.7229919433594,286.1499938964844,288.828125,287.1053771972656,289.8431091308594,289.59429931640625,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382466703653,0.0035691272933036,0.0035691196098923,-0.020315358415246,1.0,1.0,0.0,-0.1029039397835731,410.0,69.53933715820312,-0.0,19.919376373291016,1.0,283.1499938964844,283.1556396484375,288.6169738769531,288.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,19655.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9529855251312256,2.953000545501709,5.818565682602639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.49947738647461,0.0,788.225830078125,1895.4371337890625,0.0,0.0,0.7282959222793579,1.0,0.0,3.0,1.0,0.0
11889960,299.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4708557128906,0.378791868686676,1.0,0.0006699242512695,299.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4708557128906,0.378791868686676,1.0,0.0007054625311866,299.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4708557128906,0.378791868686676,1.0,0.0005210522213019,299.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4708557128906,0.378791868686676,1.0,0.0007054625311866,299.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4708557128906,0.378791868686676,1.0,0.0033464103471487,291.4476318359375,286.1499938964844,288.8189697265625,287.107177734375,289.7801208496094,289.4837646484375,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382895112037,0.0035691489465534,0.0035691407974809,-0.0214846152812242,1.0,1.0,0.0,-0.1127091944217681,410.0,69.52320098876953,-0.0,19.91950225830078,1.0,283.1499938964844,283.1555480957031,288.5428466796875,288.58697509765625,293.1499938964844,293.1499938964844,283.1499938964844,20340.884765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0040621757507324,3.004077672958374,6.021589342708467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.429378509521484,0.0,829.8383178710938,1895.4371337890625,0.0,0.0,0.743514358997345,1.0,0.0,3.0,1.0,0.0
11890020,299.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.3787910938262939,1.0,0.0006699302466586,299.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.3787910938262939,1.0,0.000705468817614,299.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.3787910938262939,1.0,0.0005210568779148,299.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.3787910938262939,1.0,0.000705468817614,299.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.3787910938262939,1.0,0.0033464403823018,291.1651306152344,286.1499938964844,288.8099060058594,287.10894775390625,289.7181091308594,289.3778686523437,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383342146873,0.0035691715311259,0.003569162916392,-0.0227057561278343,1.0,1.0,0.0,-0.1229501962661743,410.0,69.56035614013672,-0.0,19.919628143310547,1.0,283.1499938964844,283.1554260253906,288.47003173828125,288.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,21238.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.069653034210205,3.069669246673584,6.287411906669149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.38926315307617,0.0,885.3902587890625,1895.4371337890625,0.0,0.0,0.7567448019981384,1.0,0.0,3.0,1.0,0.0
11890080,299.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9988708496094,0.378790408372879,1.0,0.0006699355435557,299.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9988708496094,0.378790408372879,1.0,0.0007054744055494,299.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9988708496094,0.378790408372879,1.0,0.0005210610106587,299.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9988708496094,0.378790408372879,1.0,0.0007054744055494,299.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9988708496094,0.378790408372879,1.0,0.0033464669249951,290.9083251953125,286.1499938964844,288.802001953125,287.1104736328125,289.6639099121094,289.2889099121094,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383751928806,0.0035691922530531,0.003569183172658,-0.0238229297101497,1.0,1.0,0.0,-0.1323199272155761,410.0,69.55067443847656,-0.0,19.919740676879883,1.0,283.1499938964844,283.15533447265625,288.406494140625,288.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,21828.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.112000226974488,3.1120169162750244,6.462083206315583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.33102226257324,0.0,922.5411987304688,1895.4371337890625,0.0,0.0,0.7698677778244019,1.0,0.0,3.0,1.0,0.0
11890140,299.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.0006699457298964,299.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.000705485115759,299.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.0005210689269006,299.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.000705485115759,299.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.0033465176820755,290.3871154785156,286.1499938964844,288.7870483398437,287.11328125,289.55975341796875,289.1316223144531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384576149284,0.0035692336969077,0.00356922368519,-0.0260577239096164,1.0,1.0,0.0,-0.1510650515556335,410.0,69.58231353759766,-0.0,19.919952392578125,1.0,283.1499938964844,283.1551818847656,288.2845458984375,288.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,23209.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.208923101425171,3.2089407444000244,6.870873221487273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.246726989746094,0.0,1011.4512329101562,1895.4371337890625,0.0,0.0,0.7935652732849121,1.0,0.0,3.0,1.0,0.0
11890200,299.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.0006699457298964,299.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.000705485115759,299.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.0005210689269006,299.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.000705485115759,299.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340270996094,0.3787891566753387,1.0,0.0033465176820755,290.3871154785156,286.1499938964844,288.7870483398437,287.11328125,289.55975341796875,289.1316223144531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384576149284,0.0035692336969077,0.00356922368519,-0.0260577239096164,1.0,1.0,0.0,-0.1510650515556335,410.0,69.58231353759766,-0.0,19.919952392578125,1.0,283.1499938964844,283.1551818847656,288.2845458984375,288.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,23209.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.208923101425171,3.2089407444000244,6.870873221487273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.246726989746094,0.0,1011.4512329101562,1895.4371337890625,0.0,0.0,0.7935652732849121,1.0,0.0,3.0,1.0,0.0
11890260,299.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0006699543446302,299.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0007054941379465,299.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0005210755625739,299.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0007054941379465,299.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0033465605229139,289.8865966796875,286.1499938964844,288.7742919921875,287.1156005859375,289.46636962890625,289.01092529296875,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385307237505,0.00356927071698,0.0035692600067704,-0.0280571971088647,1.0,1.0,0.0,-0.1678387522697448,410.0,69.61308288574219,-0.0,19.92012596130371,1.0,283.1499938964844,283.1550598144531,288.1754150390625,288.2084045410156,293.1499938964844,293.1499938964844,283.1499938964844,24511.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.297711133956909,3.297729969024658,7.256355161189276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.1728744506836,0.0,1097.75390625,1895.4371337890625,0.0,0.0,0.8152998089790344,1.0,0.0,3.0,1.0,0.0
11890320,299.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0006699543446302,299.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0007054941379465,299.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0005210755625739,299.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0007054941379465,299.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.3787881135940552,1.0,0.0033465605229139,289.8865966796875,286.1499938964844,288.7742919921875,287.1156005859375,289.46636962890625,289.01092529296875,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385307237505,0.00356927071698,0.0035692600067704,-0.0280571971088647,1.0,1.0,0.0,-0.1678387522697448,410.0,69.61308288574219,-0.0,19.92012596130371,1.0,283.1499938964844,283.1550598144531,288.1754150390625,288.2084045410156,293.1499938964844,293.1499938964844,283.1499938964844,24511.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.297711133956909,3.297729969024658,7.256355161189276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.1728744506836,0.0,1097.75390625,1895.4371337890625,0.0,0.0,0.8152998089790344,1.0,0.0,3.0,1.0,0.0
11890380,299.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.0006699647638015,299.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.000705505197402,299.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.0005210837116464,299.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.000705505197402,299.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.0033466129098087,289.4085388183594,286.1499938964844,288.7640075683594,287.117431640625,289.3828125,288.92236328125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386024355888,0.0035693070385605,0.0035692956298589,-0.030013145878911,1.0,1.0,0.0,-0.1842495501041412,410.0,69.63876342773438,-0.0,19.920360565185547,1.0,283.1499938964844,283.1549377441406,288.07769775390625,288.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,25757.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.380445957183838,3.380465745925904,7.625025659763196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.10675811767578,0.0,1182.4676513671875,1895.4371337890625,0.0,0.0,0.8355725407600403,1.0,0.0,3.0,1.0,0.0
11890440,299.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.0006699647638015,299.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.000705505197402,299.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.0005210837116464,299.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.000705505197402,299.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.3787866830825805,1.0,0.0033466129098087,289.4085388183594,286.1499938964844,288.7640075683594,287.117431640625,289.3828125,288.92236328125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386024355888,0.0035693070385605,0.0035692956298589,-0.030013145878911,1.0,1.0,0.0,-0.1842495501041412,410.0,69.63876342773438,-0.0,19.920360565185547,1.0,283.1499938964844,283.1549377441406,288.07769775390625,288.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,25757.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.380445957183838,3.380465745925904,7.625025659763196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.10675811767578,0.0,1182.4676513671875,1895.4371337890625,0.0,0.0,0.8355725407600403,1.0,0.0,3.0,1.0,0.0
11890500,299.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.3787864148616791,1.0,0.0006699674995616,299.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.3787864148616791,1.0,0.0007055080495774,299.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.3787864148616791,1.0,0.0005210858653299,299.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.3787864148616791,1.0,0.0007055080495774,299.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.3787864148616791,1.0,0.003346626413986,289.1783142089844,286.1499938964844,288.75982666015625,287.1181640625,289.3444519042969,288.88800048828125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386373601853,0.0035693245008587,0.0035693128593266,-0.0309610124677419,1.0,1.0,0.0,-0.1922033578157425,410.0,69.66925048828125,-0.0,19.92040634155273,1.0,283.1499938964844,283.1548767089844,288.03271484375,288.0614929199219,293.1499938964844,293.1499938964844,283.1499938964844,26486.51171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.427964925765991,3.427985191345215,7.840902185307641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.086753845214844,0.0,1233.037841796875,1895.4371337890625,0.0,0.0,0.8444371223449707,1.0,0.0,3.0,1.0,0.0
11890560,299.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.3787863850593567,1.0,0.0006699689547531,299.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.3787863850593567,1.0,0.0007055095629766,299.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.3787863850593567,1.0,0.0005210869712755,299.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.3787863850593567,1.0,0.0007055095629766,299.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.3787863850593567,1.0,0.003346633631736,288.95416259765625,286.1499938964844,288.7563781738281,287.1187744140625,289.3082275390625,288.8594665527344,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386629715561,0.0035693375393748,0.0035693254321813,-0.0316626355051994,1.0,1.0,0.0,-0.1980912983417511,410.0,69.66020965576172,-0.0,19.9204158782959,1.0,283.1499938964844,283.1548156738281,287.9901733398437,288.0176696777344,293.1499938964844,293.1499938964844,283.1499938964844,26961.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4585368633270264,3.458557367324829,7.981382168509299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.04748916625977,0.0,1266.3231201171875,1895.4371337890625,0.0,0.0,0.8547236919403076,1.0,0.0,3.0,1.0,0.0
11890620,299.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0006699698860757,299.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0007055105525068,299.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0005210877279751,299.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0007055105525068,299.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0033466385211795,288.52392578125,286.1499938964844,288.7516174316406,287.1195983886719,289.2417907714844,288.8171691894531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386871859431,0.0035693496465682,0.0035693373065441,-0.0323147848248481,1.0,1.0,0.0,-0.2035644948482513,410.0,69.6747817993164,-0.0,19.920379638671875,1.0,283.1499938964844,283.1547241210937,287.9116516113281,287.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,28137.931640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.533215045928955,3.533236503601074,8.329777756443946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.99286460876465,0.0,1350.1363525390625,1895.4371337890625,0.0,0.0,0.8730465173721313,1.0,0.0,3.0,1.0,0.0
11890680,299.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0006699698860757,299.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0007055105525068,299.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0005210877279751,299.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0007055105525068,299.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.3787866234779358,1.0,0.0033466385211795,288.52392578125,286.1499938964844,288.7516174316406,287.1195983886719,289.2417907714844,288.8171691894531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386871859431,0.0035693496465682,0.0035693373065441,-0.0323147848248481,1.0,1.0,0.0,-0.2035644948482513,410.0,69.6747817993164,-0.0,19.920379638671875,1.0,283.1499938964844,283.1547241210937,287.9116516113281,287.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,28137.931640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.533215045928955,3.533236503601074,8.329777756443946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.99286460876465,0.0,1350.1363525390625,1895.4371337890625,0.0,0.0,0.8730465173721313,1.0,0.0,3.0,1.0,0.0
