time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890740,299.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0006699706427752,299.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0007055113674141,299.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.000521088251844,299.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0007055113674141,299.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0033466420136392,288.1181335449219,286.1499938964844,288.75,287.119873046875,289.1829528808594,288.790283203125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386885829269,0.0035693505778908,0.0035693382378667,-0.032360590994358,1.0,1.0,0.0,-0.2039490044116974,410.0,69.67997741699219,-0.0,19.920339584350582,1.0,283.1499938964844,283.1546325683594,287.8411560058594,287.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,29296.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605201244354248,3.605223655700684,8.672660101183283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.94202995300293,0.0,1434.3531494140625,1895.4371337890625,0.0,0.0,0.8907186388969421,1.0,0.0,3.0,1.0,0.0
11890800,299.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0006699706427752,299.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0007055113674141,299.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.000521088251844,299.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0007055113674141,299.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.3787868618965149,1.0,0.0033466420136392,288.1181335449219,286.1499938964844,288.75,287.119873046875,289.1829528808594,288.790283203125,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386885829269,0.0035693505778908,0.0035693382378667,-0.032360590994358,1.0,1.0,0.0,-0.2039490044116974,410.0,69.67997741699219,-0.0,19.920339584350582,1.0,283.1499938964844,283.1546325683594,287.8411560058594,287.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,29296.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605201244354248,3.605223655700684,8.672660101183283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.94202995300293,0.0,1434.3531494140625,1895.4371337890625,0.0,0.0,0.8907186388969421,1.0,0.0,3.0,1.0,0.0
11890860,299.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0006699720397591,299.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0007055128226056,299.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0005210893577896,299.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0007055128226056,299.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0033466489985585,287.736572265625,286.1499938964844,288.75,287.119873046875,289.1310729980469,288.7740478515625,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386843919754,0.0035693482495844,0.0035693359095603,-0.032239019870758,1.0,1.0,0.0,-0.2029287219047546,410.0,69.67655181884766,-0.0,19.92032623291016,1.0,283.1499938964844,283.154541015625,287.77783203125,287.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,30439.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.674888610839844,3.674911975860596,9.011179713525052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.89383316040039,0.0,1519.148193359375,1895.4371337890625,0.0,0.0,0.9078304171562196,1.0,0.0,3.0,1.0,0.0
11890920,299.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0006699720397591,299.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0007055128226056,299.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0005210893577896,299.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0007055128226056,299.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.3787869215011596,1.0,0.0033466489985585,287.736572265625,286.1499938964844,288.75,287.119873046875,289.1310729980469,288.7740478515625,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386843919754,0.0035693482495844,0.0035693359095603,-0.032239019870758,1.0,1.0,0.0,-0.2029287219047546,410.0,69.67655181884766,-0.0,19.92032623291016,1.0,283.1499938964844,283.154541015625,287.77783203125,287.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,30439.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.674888610839844,3.674911975860596,9.011179713525052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.89383316040039,0.0,1519.148193359375,1895.4371337890625,0.0,0.0,0.9078304171562196,1.0,0.0,3.0,1.0,0.0
11890980,299.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.000669973087497,299.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0007055138703435,299.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0005210901726968,299.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0007055138703435,299.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0033466541208326,287.3788757324219,286.1499938964844,288.75,287.119873046875,289.0854187011719,288.764404296875,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386788040399,0.0035693454556167,0.0035693333484232,-0.0320923514664173,1.0,1.0,0.0,-0.2016978412866592,410.0,69.67200469970703,-0.0,19.920305252075195,1.0,283.1499938964844,283.1544494628906,287.7209167480469,287.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,31572.712890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7426562309265137,3.742680311203003,9.34658885398676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.850067138671875,0.0,1604.7503662109375,1895.4371337890625,0.0,0.0,0.9244750142097472,1.0,0.0,3.0,1.0,0.0
11891040,299.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.000669973087497,299.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0007055138703435,299.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0005210901726968,299.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0007055138703435,299.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.650146484375,0.3787870705127716,1.0,0.0033466541208326,287.3788757324219,286.1499938964844,288.75,287.119873046875,289.0854187011719,288.764404296875,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386788040399,0.0035693454556167,0.0035693333484232,-0.0320923514664173,1.0,1.0,0.0,-0.2016978412866592,410.0,69.67200469970703,-0.0,19.920305252075195,1.0,283.1499938964844,283.1544494628906,287.7209167480469,287.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,31572.712890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7426562309265137,3.742680311203003,9.34658885398676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.850067138671875,0.0,1604.7503662109375,1895.4371337890625,0.0,0.0,0.9244750142097472,1.0,0.0,3.0,1.0,0.0
11891100,299.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.47442626953125,0.3787872493267059,1.0,0.000669972738251,299.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47442626953125,0.3787872493267059,1.0,0.0007055135210976,299.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.47442626953125,0.3787872493267059,1.0,0.0005210898816585,299.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47442626953125,0.3787872493267059,1.0,0.0007055135210976,299.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47442626953125,0.3787872493267059,1.0,0.0033466524910181,287.2087707519531,286.1499938964844,288.75,287.119873046875,289.064697265625,288.7611694335937,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138674147427,0.0035693431273102,0.0035693310201168,-0.0319667719304561,1.0,1.0,0.0,-0.2006440013647079,410.0,69.68488311767578,-0.0,19.920270919799805,1.0,283.1499938964844,283.1544189453125,287.69464111328125,287.7135314941406,293.1499938964844,293.1499938964844,283.1499938964844,32268.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7836976051330566,3.783722400665283,9.552700248605106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.836244583129883,0.0,1658.1241455078125,1895.4371337890625,0.0,0.0,0.9317517280578612,1.0,0.0,3.0,1.0,0.0
11891160,299.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.3787877261638641,1.0,0.0006699709338136,299.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.3787877261638641,1.0,0.0007055116584524,299.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.3787877261638641,1.0,0.0005210884846746,299.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.3787877261638641,1.0,0.0007055116584524,299.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.3787877261638641,1.0,0.003346643410623,287.0445861816406,286.1499938964844,288.75,287.119873046875,289.0452880859375,288.7586975097656,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713866436854,0.0035693382378667,0.0035693261306732,-0.0316993109881877,1.0,1.0,0.0,-0.1983995288610458,410.0,69.66888427734375,-0.0,19.92019462585449,1.0,283.1499938964844,283.1543884277344,287.6697998046875,287.6879577636719,293.1499938964844,293.1499938964844,283.1499938964844,32693.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.808485746383667,3.8085107803344727,9.678274182078894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.81111526489257,0.0,1690.9266357421875,1895.4371337890625,0.0,0.0,0.9406479597091676,1.0,0.0,3.0,1.0,0.0
11891220,299.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1030578613281,0.3787887692451477,1.0,0.00066996604437,299.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1030578613281,0.3787887692451477,1.0,0.0007055065361782,299.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1030578613281,0.3787887692451477,1.0,0.0005210847011767,299.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1030578613281,0.3787887692451477,1.0,0.0007055065361782,299.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1030578613281,0.3787887692451477,1.0,0.0033466191962361,286.854736328125,286.1499938964844,288.75,287.119873046875,289.0235290527344,288.7564392089844,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386387571692,0.0035693254321813,0.0035693135578185,-0.0310046337544918,1.0,1.0,0.0,-0.192570149898529,410.0,69.6796875,-0.0,19.92002296447754,1.0,283.1499938964844,283.1543273925781,287.6416015625,287.6589660644531,293.1499938964844,293.1499938964844,283.1499938964844,33482.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.854213237762451,3.854238986968994,9.912079121932038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.794921875,0.0,1752.5687255859375,1895.4371337890625,0.0,0.0,0.9490323066711426,1.0,0.0,3.0,1.0,0.0
11891280,299.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.3787896633148193,1.0,0.0006699616205878,299.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.3787896633148193,1.0,0.0007055018213577,299.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.3787896633148193,1.0,0.0005210812669247,299.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.3787896633148193,1.0,0.0007055018213577,299.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.3787896633148193,1.0,0.0033465968444943,286.7325439453125,286.1499938964844,288.75,287.119873046875,289.0098876953125,288.7553100585937,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386112831532,0.003569311229512,0.0035692998208105,-0.030246028676629,1.0,1.0,0.0,-0.1862046271562576,410.0,69.66842651367188,-0.0,19.91987419128418,1.0,283.1499938964844,283.154296875,287.623779296875,287.6406555175781,293.1499938964844,293.1499938964844,283.04998779296875,33815.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.873282432556152,3.8733081817626953,1.0010403457272332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,503.78228759765625,0.0,1778.7108154296875,1895.4371337890625,0.0,0.0,0.9555678963661194,1.0,0.0,3.0,1.0,0.0
11891340,299.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.0006699555087834,299.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.000705495418515,299.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.0005210764938965,299.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.000705495418515,299.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.00334656634368,286.44195556640625,286.1499938964844,288.75,287.119873046875,288.978759765625,288.7533569335937,283.0718078613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385293267667,0.0035692700184881,0.0035692593082785,-0.0280159302055835,1.0,1.0,0.0,-0.1674934476613998,410.0,123.93578338623048,-0.0,19.919649124145508,1.0,283.0522155761719,283.06109619140625,287.6622009277344,287.6865234375,293.1499938964844,293.1499938964844,282.75,34752.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926617622375488,3.926644086837769,1.028798919833207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1528.875732421875,0.0,1853.206298828125,1895.4371337890625,0.0,0.0,0.966587245464325,1.0,0.0,3.0,1.0,0.0
11891400,299.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.0006699555087834,299.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.000705495418515,299.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.0005210764938965,299.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.000705495418515,299.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.3787910044193268,1.0,0.00334656634368,286.44195556640625,286.1499938964844,288.75,287.119873046875,288.978759765625,288.7533569335937,283.0718078613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385293267667,0.0035692700184881,0.0035692593082785,-0.0280159302055835,1.0,1.0,0.0,-0.1674934476613998,410.0,123.93578338623048,-0.0,19.919649124145508,1.0,283.0522155761719,283.06109619140625,287.6622009277344,287.6865234375,293.1499938964844,293.1499938964844,282.75,34752.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926617622375488,3.926644086837769,1.028798919833207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1528.875732421875,0.0,1853.206298828125,1895.4371337890625,0.0,0.0,0.966587245464325,1.0,0.0,3.0,1.0,0.0
11891460,299.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0006699474761262,299.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0007054869201965,299.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0005210702656768,299.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0007054869201965,299.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0033465262968093,286.17059326171875,286.1499938964844,288.75,287.119873046875,288.95135498046875,288.7522277832031,282.81671142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384459733963,0.0035692278761416,0.0035692180972546,-0.025750333443284,0.9999094009399414,0.9999094009399414,0.0,-0.1484876126050949,410.0,239.3976287841797,-0.0,19.91937255859375,1.0,282.756103515625,282.7743530273437,287.86480712890625,287.9081420898437,293.1499938964844,293.1499938964844,282.45001220703125,35255.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954893112182617,3.954920053482056,1.043669044520357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1628.4197998046875,0.0,1893.533447265625,1895.4371337890625,0.0,0.0,0.9733139872550964,1.0,0.0,3.0,1.0,0.0
11891520,299.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0006699474761262,299.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0007054869201965,299.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0005210702656768,299.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0007054869201965,299.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.3787926733493805,1.0,0.0033465262968093,286.17059326171875,286.1499938964844,288.75,287.119873046875,288.95135498046875,288.7522277832031,282.81671142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384459733963,0.0035692278761416,0.0035692180972546,-0.025750333443284,0.9999094009399414,0.9999094009399414,0.0,-0.1484876126050949,410.0,239.3976287841797,-0.0,19.91937255859375,1.0,282.756103515625,282.7743530273437,287.86480712890625,287.9081420898437,293.1499938964844,293.1499938964844,282.45001220703125,35255.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954893112182617,3.954920053482056,1.043669044520357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1628.4197998046875,0.0,1893.533447265625,1895.4371337890625,0.0,0.0,0.9733139872550964,1.0,0.0,3.0,1.0,0.0
11891580,299.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0006699385121464,299.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0007054774905554,299.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0005210632807575,299.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0007054774905554,299.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0033464815933257,285.9148254394531,286.1499938964844,288.75,287.119873046875,288.92724609375,288.75152587890625,282.52069091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383505128324,0.0035691796801984,0.0035691708326339,-0.0231393985450267,0.9950536489486694,0.9950536489486694,0.0,-0.126588225364685,410.0,254.4842071533203,-0.0,19.91907119750977,1.0,282.4560241699219,282.4752197265625,288.0631408691406,288.1131591796875,293.1499938964844,293.1499938964844,282.1499938964844,35683.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.967937469482422,3.96796464920044,1.0505649470360368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.2845458984375,0.0,1913.9183349609373,1895.4371337890625,0.0,0.0,0.9765121340751648,1.0,0.0,3.0,1.0,0.0
11891640,299.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0006699385121464,299.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0007054774905554,299.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0005210632807575,299.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0007054774905554,299.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.3787944912910461,1.0,0.0033464815933257,285.9148254394531,286.1499938964844,288.75,287.119873046875,288.92724609375,288.75152587890625,282.52069091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383505128324,0.0035691796801984,0.0035691708326339,-0.0231393985450267,0.9950536489486694,0.9950536489486694,0.0,-0.126588225364685,410.0,254.4842071533203,-0.0,19.91907119750977,1.0,282.4560241699219,282.4752197265625,288.0631408691406,288.1131591796875,293.1499938964844,293.1499938964844,282.1499938964844,35683.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.967937469482422,3.96796464920044,1.0505649470360368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.2845458984375,0.0,1913.9183349609373,1895.4371337890625,0.0,0.0,0.9765121340751648,1.0,0.0,3.0,1.0,0.0
11891700,299.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.3787954151630401,1.0,0.0006699339719489,299.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.3787954151630401,1.0,0.0007054727175273,299.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.3787954151630401,1.0,0.0005210597882978,299.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.3787954151630401,1.0,0.0007054727175273,299.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.3787954151630401,1.0,0.0033464590087532,285.7916259765625,286.1499938964844,288.75,287.119873046875,288.9162902832031,288.75128173828125,282.3464050292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138299755752,0.0035691540688276,0.0035691456869244,-0.0217585489153862,0.991430640220642,0.991430640220642,0.0,-0.1150076314806938,410.0,487.0521240234375,-0.0,19.91891860961914,1.0,282.19366455078125,282.24285888671875,288.21533203125,288.330810546875,293.1499938964844,293.1499938964844,282.1499938964844,35871.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9691896438598633,3.969216823577881,1.051228082360467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,482.2257080078125,0.0,1917.0802001953125,1895.4371337890625,0.0,0.0,0.9769097566604614,1.0,0.0,3.0,1.0,0.0
11891760,299.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.3787963092327118,1.0,0.000669929489959,299.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.3787963092327118,1.0,0.0007054680609144,299.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.3787963092327118,1.0,0.0005210562958382,299.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.3787963092327118,1.0,0.0007054680609144,299.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.3787963092327118,1.0,0.0033464366570115,285.6709289550781,286.1499938964844,288.75,287.119873046875,288.906005859375,288.7510986328125,282.2206115722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382480673491,0.0035691279917955,0.0035691203083842,-0.0203546341508626,0.987025260925293,0.987025260925293,0.0,-0.1032344475388526,410.0,258.3414001464844,-0.0,19.91876983642578,1.0,282.1557006835937,282.1750183105469,288.2437744140625,288.2987060546875,293.1499938964844,293.1499938964844,281.8500061035156,36047.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9672813415527344,3.967308521270752,1.0502175200599595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.4302978515625,0.0,1916.0233154296875,1895.4371337890625,0.0,0.0,0.9765844345092772,1.0,0.0,3.0,1.0,0.0
11891820,299.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0006699211662635,299.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0007054592715576,299.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0005210497765801,299.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0007054592715576,299.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0033463949803262,285.4356994628906,286.1499938964844,288.75,287.119873046875,288.8873291015625,288.7508239746094,281.920654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690763033926,0.0035690697841346,-0.0175695791840553,0.9759249091148376,0.9759249091148376,0.0,-0.0798814296722412,410.0,260.7727966308594,-0.0,19.91849136352539,1.0,281.85601806640625,281.8756103515625,288.4057312011719,288.4661560058594,293.1499938964844,293.1499938964844,281.54998779296875,36377.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954453229904175,3.954480409622192,1.0434368959977292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1701.9013671875,0.0,1902.0611572265625,1895.4371337890625,0.0,0.0,0.9738852381706238,1.0,0.0,3.0,1.0,0.0
11891880,299.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0006699211662635,299.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0007054592715576,299.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0005210497765801,299.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0007054592715576,299.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.3787979781627655,1.0,0.0033463949803262,285.4356994628906,286.1499938964844,288.75,287.119873046875,288.8873291015625,288.7508239746094,281.920654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690763033926,0.0035690697841346,-0.0175695791840553,0.9759249091148376,0.9759249091148376,0.0,-0.0798814296722412,410.0,260.7727966308594,-0.0,19.91849136352539,1.0,281.85601806640625,281.8756103515625,288.4057312011719,288.4661560058594,293.1499938964844,293.1499938964844,281.54998779296875,36377.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954453229904175,3.954480409622192,1.0434368959977292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1701.9013671875,0.0,1902.0611572265625,1895.4371337890625,0.0,0.0,0.9738852381706238,1.0,0.0,3.0,1.0,0.0
11891940,299.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0006699144141748,299.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0007054521702229,299.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0005210445378907,299.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0007054521702229,299.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0033463612198829,285.2065124511719,286.1499938964844,288.75,287.119873046875,288.8708801269531,288.75067138671875,281.620849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380515582859,0.0035690285731106,0.0035690229851752,-0.0149949789047241,0.9618119597434998,0.9618119597434998,0.0,-0.0582954697310924,410.0,263.9756774902344,-0.0,19.91826438903809,1.0,281.5561218261719,281.5760803222656,288.5522155761719,288.61724853515625,293.1499938964844,293.1499938964844,281.25,36705.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.929577350616455,3.9296042919158936,1.030350404107594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.77587890625,0.0,1872.7091064453125,1895.4371337890625,0.0,0.0,0.9684685468673706,1.0,0.0,3.0,1.0,0.0
11892000,299.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0006699144141748,299.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0007054521702229,299.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0005210445378907,299.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0007054521702229,299.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.3787993490695953,1.0,0.0033463612198829,285.2065124511719,286.1499938964844,288.75,287.119873046875,288.8708801269531,288.75067138671875,281.620849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380515582859,0.0035690285731106,0.0035690229851752,-0.0149949789047241,0.9618119597434998,0.9618119597434998,0.0,-0.0582954697310924,410.0,263.9756774902344,-0.0,19.91826438903809,1.0,281.5561218261719,281.5760803222656,288.5522155761719,288.61724853515625,293.1499938964844,293.1499938964844,281.25,36705.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.929577350616455,3.9296042919158936,1.030350404107594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.77587890625,0.0,1872.7091064453125,1895.4371337890625,0.0,0.0,0.9684685468673706,1.0,0.0,3.0,1.0,0.0
11892060,299.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0006699104560539,299.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0007054479792714,299.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0005210414528846,299.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0007054479792714,299.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0033463414292782,284.9812927246094,286.1499938964844,288.75,287.119873046875,288.8564147949219,288.75054931640625,281.3212280273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689899232238,0.0035689850337803,-0.0129003478214144,0.9447240829467772,0.9447240829467772,0.0,-0.0407349951565265,410.0,267.4587097167969,-0.0,19.918121337890625,1.0,281.2563171386719,281.2767028808594,288.6842956542969,288.7535705566406,293.1499938964844,293.1499938964844,280.95001220703125,37058.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.891791582107544,3.891818046569824,1.010630512610078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1722.32275390625,0.0,1827.6197509765625,1895.4371337890625,0.0,0.0,0.9601665139198304,1.0,0.0,3.0,1.0,0.0
11892120,299.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0006699104560539,299.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0007054479792714,299.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0005210414528846,299.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0007054479792714,299.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.3788001835346222,1.0,0.0033463414292782,284.9812927246094,286.1499938964844,288.75,287.119873046875,288.8564147949219,288.75054931640625,281.3212280273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689899232238,0.0035689850337803,-0.0129003478214144,0.9447240829467772,0.9447240829467772,0.0,-0.0407349951565265,410.0,267.4587097167969,-0.0,19.918121337890625,1.0,281.2563171386719,281.2767028808594,288.6842956542969,288.7535705566406,293.1499938964844,293.1499938964844,280.95001220703125,37058.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.891791582107544,3.891818046569824,1.010630512610078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1722.32275390625,0.0,1827.6197509765625,1895.4371337890625,0.0,0.0,0.9601665139198304,1.0,0.0,3.0,1.0,0.0
11892180,299.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0006699102814309,299.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0007054478046484,299.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0005210413364693,299.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0007054478046484,299.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0033463404979556,284.7582397460937,286.1499938964844,288.75,287.119873046875,288.8436584472656,288.75048828125,281.0217590332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689657088369,0.0035689612850546,-0.0115923909470438,0.9246784448623656,0.9246784448623656,0.0,-0.029770066961646,410.0,270.6749267578125,-0.0,19.9180965423584,1.0,280.9566345214844,280.9773864746094,288.8036193847656,288.8764038085937,293.1499938964844,293.1499938964844,280.6499938964844,37458.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.839305639266968,3.839331865310669,9.835549690251355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1722.558349609375,0.0,1765.63671875,1895.4371337890625,0.0,0.0,0.9486082196235656,1.0,0.0,3.0,1.0,0.0
11892240,299.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0006699102814309,299.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0007054478046484,299.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0005210413364693,299.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0007054478046484,299.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.3788003325462341,1.0,0.0033463404979556,284.7582397460937,286.1499938964844,288.75,287.119873046875,288.8436584472656,288.75048828125,281.0217590332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689657088369,0.0035689612850546,-0.0115923909470438,0.9246784448623656,0.9246784448623656,0.0,-0.029770066961646,410.0,270.6749267578125,-0.0,19.9180965423584,1.0,280.9566345214844,280.9773864746094,288.8036193847656,288.8764038085937,293.1499938964844,293.1499938964844,280.6499938964844,37458.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.839305639266968,3.839331865310669,9.835549690251355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1722.558349609375,0.0,1765.63671875,1895.4371337890625,0.0,0.0,0.9486082196235656,1.0,0.0,3.0,1.0,0.0
11892300,299.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.3788001239299774,1.0,0.0006699117366224,299.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.3788001239299774,1.0,0.0007054493180476,299.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.3788001239299774,1.0,0.0005210425006225,299.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.3788001239299774,1.0,0.0007054493180476,299.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.3788001239299774,1.0,0.0033463479485362,284.6470947265625,286.1499938964844,288.75,287.119873046875,288.8378601074219,288.7504577636719,280.8494873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379165165126,0.0035689605865627,0.0035689561627805,-0.0113160125911235,0.9135473966598512,0.9135473966598512,0.0,-0.0274530872702598,410.0,492.5767211914063,-0.0,19.91813087463379,1.0,280.6968078613281,280.7489013671875,288.91650390625,289.055908203125,293.1499938964844,293.1499938964844,280.6499938964844,37684.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.806739568710327,3.80676531791687,9.669400924394722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,523.90380859375,0.0,1727.78662109375,1895.4371337890625,0.0,0.0,0.9414387345314026,1.0,0.0,3.0,1.0,0.0
11892360,299.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.3787997663021087,1.0,0.0006699139485135,299.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.3787997663021087,1.0,0.000705451646354,299.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.3787997663021087,1.0,0.0005210441886447,299.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.3787997663021087,1.0,0.000705451646354,299.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.3787997663021087,1.0,0.0033463588915765,284.5359802246094,286.1499938964844,288.75,287.119873046875,288.8324279785156,288.7504272460937,280.7228698730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689559299498,-0.0112991873174905,0.9016731977462769,0.9016731977462769,0.0,-0.0273119285702705,410.0,275.9428405761719,-0.0,19.918188095092773,1.0,280.6568603515625,280.6786193847656,288.9110717773437,288.9876708984375,293.1499938964844,293.1499938964844,280.3500061035156,37931.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7693939208984375,3.769419431686402,9.48061085637164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.3231201171875,0.0,1685.0223388671875,1895.4371337890625,0.0,0.0,0.93322491645813,1.0,0.0,3.0,1.0,0.0
11892420,299.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.3787991106510162,1.0,0.0006699179648421,299.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.3787991106510162,1.0,0.0007054558373056,299.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.3787991106510162,1.0,0.0005210472736507,299.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.3787991106510162,1.0,0.0007054558373056,299.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.3787991106510162,1.0,0.0033463789150118,284.3847351074219,286.1499938964844,288.75,287.119873046875,288.8255920410156,288.7503662109375,280.4936828613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379290893673,0.0035689666401594,0.0035689622163772,-0.0116521008312702,0.8843373656272888,0.8843373656272888,0.0,-0.0302702412009239,410.0,409.0584411621094,-0.0,19.918296813964844,1.0,280.3748779296875,280.41375732421875,289.0277404785156,289.13916015625,293.1499938964844,293.1499938964844,280.3500061035156,38304.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.710108757019043,3.7101337909698486,9.184733471556684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,333.0853881835937,0.0,1618.6011962890625,1895.4371337890625,0.0,0.0,0.9202098846435548,1.0,0.0,3.0,1.0,0.0
11892480,299.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.3787987232208252,1.0,0.0006699201767332,299.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.3787987232208252,1.0,0.0007054582238197,299.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.3787987232208252,1.0,0.0005210490198805,299.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.3787987232208252,1.0,0.0007054582238197,299.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.3787987232208252,1.0,0.0033463898580521,284.3134155273437,286.1499938964844,288.75,287.119873046875,288.82257080078125,288.7503662109375,280.4242858886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379402652382,0.0035689722280949,0.0035689678043127,-0.0119533520191907,0.8757025599479675,0.8757025599479675,0.0,-0.0327955670654773,410.0,280.3111267089844,-0.0,19.918357849121094,1.0,280.3576354980469,280.38043212890625,289.00762939453125,289.087890625,293.1499938964844,293.1499938964844,280.6499938964844,38496.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.678466796875,3.6784915924072266,9.028736371874402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.3733536838553846e-05,0.0,1583.8951416015625,1895.4371337890625,0.0,0.0,0.9132774472236632,1.0,0.0,3.0,1.0,0.0
11892540,299.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0006699284422211,299.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0007054668967612,299.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0005210554809309,299.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0007054668967612,299.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0033464313019067,284.0902099609375,286.1499938964844,288.75,287.119873046875,288.8138732910156,288.75030517578125,280.3839416503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379928849637,0.0035689990036189,0.0035689938813447,-0.0133895250037312,0.8467497825622559,0.8467497825622559,0.0,-0.0448351055383682,410.0,105.0286102294922,-0.0,19.91859245300293,1.0,280.38720703125,280.392578125,288.8258361816406,288.8755798339844,293.1499938964844,293.1499938964844,280.95001220703125,39170.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.562044143676758,3.562067985534668,8.466265626339009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.350870611029677e-05,0.0,1460.64892578125,1895.4371337890625,0.0,0.0,0.887867271900177,1.0,0.0,3.0,1.0,0.0
11892600,299.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0006699284422211,299.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0007054668967612,299.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0005210554809309,299.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0007054668967612,299.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.378797322511673,1.0,0.0033464313019067,284.0902099609375,286.1499938964844,288.75,287.119873046875,288.8138732910156,288.75030517578125,280.3839416503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379928849637,0.0035689990036189,0.0035689938813447,-0.0133895250037312,0.8467497825622559,0.8467497825622559,0.0,-0.0448351055383682,410.0,105.0286102294922,-0.0,19.91859245300293,1.0,280.38720703125,280.392578125,288.8258361816406,288.8755798339844,293.1499938964844,293.1499938964844,280.95001220703125,39170.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.562044143676758,3.562067985534668,8.466265626339009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.350870611029677e-05,0.0,1460.64892578125,1895.4371337890625,0.0,0.0,0.887867271900177,1.0,0.0,3.0,1.0,0.0
11892660,299.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0006699383957311,299.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0007054774323478,299.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0005210632225498,299.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0007054774323478,299.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0033464811276644,283.8685302734375,286.1499938964844,288.75,287.119873046875,288.8062438964844,288.750244140625,280.3981018066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380692534148,0.0035690376535058,0.003569031599909,-0.0154772158712148,0.814805269241333,0.814805269241333,0.0,-0.0623373948037624,410.0,97.52606964111328,-0.0,19.91887855529785,1.0,280.4046325683594,280.4097900390625,288.6522827148437,288.6967468261719,293.1499938964844,293.1499938964844,281.25,39951.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.414916753768921,3.4149391651153564,7.781324597999628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.330455729155801e-05,0.0,1314.6771240234375,1895.4371337890625,0.0,0.0,0.8559991121292114,1.0,0.0,3.0,1.0,0.0
11892720,299.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0006699383957311,299.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0007054774323478,299.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0005210632225498,299.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0007054774323478,299.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.3787955939769745,1.0,0.0033464811276644,283.8685302734375,286.1499938964844,288.75,287.119873046875,288.8062438964844,288.750244140625,280.3981018066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380692534148,0.0035690376535058,0.003569031599909,-0.0154772158712148,0.814805269241333,0.814805269241333,0.0,-0.0623373948037624,410.0,97.52606964111328,-0.0,19.91887855529785,1.0,280.4046325683594,280.4097900390625,288.6522827148437,288.6967468261719,293.1499938964844,293.1499938964844,281.25,39951.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.414916753768921,3.4149391651153564,7.781324597999628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.330455729155801e-05,0.0,1314.6771240234375,1895.4371337890625,0.0,0.0,0.8559991121292114,1.0,0.0,3.0,1.0,0.0
