time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892780,299.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0006699491059407,299.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0007054886664263,299.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0005210715462453,299.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0007054886664263,299.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0033465344458818,283.65093994140625,286.1499938964844,288.75,287.119873046875,288.7995300292969,288.7502136230469,280.41485595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381633169949,0.0035690851509571,0.0035690781660377,-0.0180411580950021,0.7799703478813171,0.7799703478813171,0.0,-0.0838342308998107,410.0,96.88601684570312,-0.0,19.919187545776367,1.0,280.4215393066406,280.42694091796875,288.49688720703125,288.5367431640625,293.1499938964844,293.1499938964844,281.54998779296875,40815.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.232984781265259,3.233006000518799,6.974300390538701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.312093031127006e-05,0.0,1148.736083984375,1895.4371337890625,0.0,0.0,0.8169745802879333,1.0,0.0,3.0,1.0,0.0
11892840,299.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0006699491059407,299.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0007054886664263,299.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0005210715462453,299.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0007054886664263,299.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.3787937462329864,1.0,0.0033465344458818,283.65093994140625,286.1499938964844,288.75,287.119873046875,288.7995300292969,288.7502136230469,280.41485595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381633169949,0.0035690851509571,0.0035690781660377,-0.0180411580950021,0.7799703478813171,0.7799703478813171,0.0,-0.0838342308998107,410.0,96.88601684570312,-0.0,19.919187545776367,1.0,280.4215393066406,280.42694091796875,288.49688720703125,288.5367431640625,293.1499938964844,293.1499938964844,281.54998779296875,40815.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.232984781265259,3.233006000518799,6.974300390538701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.312093031127006e-05,0.0,1148.736083984375,1895.4371337890625,0.0,0.0,0.8169745802879333,1.0,0.0,3.0,1.0,0.0
11892900,299.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.3787928223609924,1.0,0.0006699542864225,299.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.3787928223609924,1.0,0.0007054940797388,299.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.3787928223609924,1.0,0.0005210755625739,299.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.3787928223609924,1.0,0.0007054940797388,299.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.3787928223609924,1.0,0.0033465602900832,283.5442810058594,286.1499938964844,288.75,287.119873046875,288.7964782714844,288.75018310546875,280.4232482910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382136084139,0.0035691105294972,0.0035691033117473,-0.0194187797605991,0.7615076303482056,0.7615076303482056,0.0,-0.0953856036067009,410.0,96.72138214111328,-0.0,19.91933822631836,1.0,280.4299621582031,280.435546875,288.42535400390625,288.4630432128906,293.1499938964844,293.1499938964844,281.54998779296875,41261.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1281630992889404,3.128183364868164,6.529382972075837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.3035910746548325e-05,0.0,1060.142822265625,1895.4371337890625,0.0,0.0,0.7946808338165283,1.0,0.0,3.0,1.0,0.0
11892960,299.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787919878959656,1.0,0.0006699591176584,299.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787919878959656,1.0,0.000705499202013,299.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787919878959656,1.0,0.0005210792878642,299.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787919878959656,1.0,0.000705499202013,299.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787919878959656,1.0,0.0033465845044702,283.439453125,286.1499938964844,288.75,287.119873046875,288.7936096191406,288.7501525878906,280.431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382643654942,0.003569136140868,0.0035691282246261,-0.0208016782999038,0.7423359751701355,0.7423359751701355,0.0,-0.1069819927215576,410.0,96.56076049804688,-0.0,19.919477462768555,1.0,280.4383544921875,280.44415283203125,288.3577575683594,288.3934631347656,293.1499938964844,293.1499938964844,281.8500061035156,41698.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.013643741607666,3.013663053512573,6.060062673896027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2955238566501066e-05,0.0,968.9442138671876,1895.4371337890625,0.0,0.0,0.7704932689666748,1.0,0.0,3.0,1.0,0.0
11893020,299.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0006699669756926,299.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0007055075257085,299.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0005210854578763,299.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0007055075257085,299.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.003346623852849,283.2355041503906,286.1499938964844,288.75,287.119873046875,288.78839111328125,288.7501220703125,280.4483337402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383598260581,0.0035691843368113,0.0035691754892468,-0.0233962498605251,0.7020643353462219,0.7020643353462219,0.0,-0.1287412792444229,410.0,96.2159652709961,-0.0,19.91970634460449,1.0,280.4551086425781,280.4613952636719,288.2327880859375,288.26483154296875,293.1499938964844,293.1499938964844,282.1499938964844,42497.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7581419944763184,2.7581593990325928,5.076057618680352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.280519740656018e-05,0.0,785.6000366210938,1895.4371337890625,0.0,0.0,0.7172560691833496,1.0,0.0,3.0,1.0,0.0
11893080,299.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0006699669756926,299.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0007055075257085,299.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0005210854578763,299.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.0007055075257085,299.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.3787906169891357,1.0,0.003346623852849,283.2355041503906,286.1499938964844,288.75,287.119873046875,288.78839111328125,288.7501220703125,280.4483337402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383598260581,0.0035691843368113,0.0035691754892468,-0.0233962498605251,0.7020643353462219,0.7020643353462219,0.0,-0.1287412792444229,410.0,96.2159652709961,-0.0,19.91970634460449,1.0,280.4551086425781,280.4613952636719,288.2327880859375,288.26483154296875,293.1499938964844,293.1499938964844,282.1499938964844,42497.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7581419944763184,2.7581593990325928,5.076057618680352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.280519740656018e-05,0.0,785.6000366210938,1895.4371337890625,0.0,0.0,0.7172560691833496,1.0,0.0,3.0,1.0,0.0
11893140,299.671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.0006699718069285,299.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.000705512589775,299.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.0005210891831666,299.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.000705512589775,299.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.0033466478344053,283.04022216796875,286.1499938964844,288.75,287.119873046875,288.7838134765625,288.75006103515625,280.4649353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384357288479,0.0035692227538675,0.0035692129749804,-0.0254671871662139,0.6592539548873901,0.6592539548873901,0.0,-0.1461115777492523,410.0,95.83365631103516,-0.0,19.919841766357425,1.0,280.4717712402344,280.478759765625,288.12066650390625,288.1494140625,293.1499938964844,293.1499938964844,282.45001220703125,43061.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4716579914093018,2.4716737270355225,4.076337347669323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.266925341449678e-05,0.0,610.6126098632812,1895.4371337890625,0.0,0.0,0.6589497327804565,1.0,0.0,3.0,1.0,0.0
11893200,299.671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.0006699718069285,299.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.000705512589775,299.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.0005210891831666,299.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.000705512589775,299.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.3787898123264313,1.0,0.0033466478344053,283.04022216796875,286.1499938964844,288.75,287.119873046875,288.7838134765625,288.75006103515625,280.4649353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384357288479,0.0035692227538675,0.0035692129749804,-0.0254671871662139,0.6592539548873901,0.6592539548873901,0.0,-0.1461115777492523,410.0,95.83365631103516,-0.0,19.919841766357425,1.0,280.4717712402344,280.478759765625,288.12066650390625,288.1494140625,293.1499938964844,293.1499938964844,282.45001220703125,43061.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4716579914093018,2.4716737270355225,4.076337347669323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.266925341449678e-05,0.0,610.6126098632812,1895.4371337890625,0.0,0.0,0.6589497327804565,1.0,0.0,3.0,1.0,0.0
11893260,299.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0006699746591039,299.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0007055155583657,299.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0005210913950577,299.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0007055155583657,299.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0033466620370745,282.8542785644531,286.1499938964844,288.75,287.119873046875,288.7797546386719,288.75006103515625,280.4814147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138486020267,0.0035692481324076,0.0035692378878593,-0.0268413312733173,0.6140490770339966,0.6140490770339966,0.0,-0.1576387137174606,410.0,95.39797973632812,-0.0,19.91991806030273,1.0,280.48834228515625,280.4963073730469,288.0199584960937,288.0457458496094,293.1499938964844,293.1499938964844,282.75,43244.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.165090084075928,2.165103912353516,3.1278452183869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2545838621445e-05,0.0,455.6985473632813,1895.4371337890625,0.0,0.0,0.5985769033432007,1.0,0.0,3.0,1.0,0.0
11893320,299.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0006699746591039,299.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0007055155583657,299.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0005210913950577,299.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0007055155583657,299.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787893652915954,1.0,0.0033466620370745,282.8542785644531,286.1499938964844,288.75,287.119873046875,288.7797546386719,288.75006103515625,280.4814147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138486020267,0.0035692481324076,0.0035692378878593,-0.0268413312733173,0.6140490770339966,0.6140490770339966,0.0,-0.1576387137174606,410.0,95.39797973632812,-0.0,19.91991806030273,1.0,280.48834228515625,280.4963073730469,288.0199584960937,288.0457458496094,293.1499938964844,293.1499938964844,282.75,43244.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.165090084075928,2.165103912353516,3.1278452183869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2545838621445e-05,0.0,455.6985473632813,1895.4371337890625,0.0,0.0,0.5985769033432007,1.0,0.0,3.0,1.0,0.0
11893380,299.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0006699661025777,299.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0007055065361782,299.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0005210847593843,299.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0007055065361782,299.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0033466194290667,282.6784973144531,286.1499938964844,288.75,287.119873046875,288.77618408203125,288.7500305175781,280.49774169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384944021701,0.0035692523233592,0.0035692420788109,-0.0270698331296443,0.5665218830108643,0.5665218830108643,0.0,-0.1595561504364013,410.0,94.89960479736328,-0.0,19.919654846191406,1.0,280.5048217773437,280.5140380859375,287.9296875,287.9528503417969,293.1499938964844,293.1499938964844,283.04998779296875,42961.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8531051874160769,1.8531173467636108,2.291361056450114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2433938031317666e-05,0.0,328.58282470703125,1895.4371337890625,0.0,0.0,0.5398961305618286,1.0,0.0,3.0,1.0,0.0
11893440,299.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0006699661025777,299.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0007055065361782,299.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0005210847593843,299.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0007055065361782,299.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.3787909746170044,1.0,0.0033466194290667,282.6784973144531,286.1499938964844,288.75,287.119873046875,288.77618408203125,288.7500305175781,280.49774169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384944021701,0.0035692523233592,0.0035692420788109,-0.0270698331296443,0.5665218830108643,0.5665218830108643,0.0,-0.1595561504364013,410.0,94.89960479736328,-0.0,19.919654846191406,1.0,280.5048217773437,280.5140380859375,287.9296875,287.9528503417969,293.1499938964844,293.1499938964844,283.04998779296875,42961.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8531051874160769,1.8531173467636108,2.291361056450114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2433938031317666e-05,0.0,328.58282470703125,1895.4371337890625,0.0,0.0,0.5398961305618286,1.0,0.0,3.0,1.0,0.0
11893500,299.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.3787923455238342,1.0,0.0006699587684124,299.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.3787923455238342,1.0,0.0007054987945593,299.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.3787923455238342,1.0,0.0005210789968259,299.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.3787923455238342,1.0,0.0007054987945593,299.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066467285156,0.3787923455238342,1.0,0.003346582641825,282.5943908691406,286.1499938964844,288.75,287.119873046875,288.77459716796875,288.7500305175781,280.5058288574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384590119123,0.0035692346282303,0.0035692246165126,-0.0261026974767446,0.5419573187828064,0.5419573187828064,0.0,-0.1514433324337005,410.0,94.62602996826172,-0.0,19.919431686401367,1.0,280.51300048828125,280.52301025390625,287.8880310058594,287.9100036621094,293.1499938964844,293.1499938964844,283.04998779296875,42647.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7004114389419556,1.7004228830337524,1.929307416048687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.238179488107562e-05,0.0,276.4360046386719,1895.4371337890625,0.0,0.0,0.5124187469482422,1.0,0.0,3.0,1.0,0.0
11893560,299.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3135986328125,0.3787926435470581,1.0,0.0006699571968056,299.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3135986328125,0.3787926435470581,1.0,0.0007054971647448,299.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3135986328125,0.3787926435470581,1.0,0.0005210778326727,299.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3135986328125,0.3787926435470581,1.0,0.0007054971647448,299.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3135986328125,0.3787926435470581,1.0,0.0033465749584138,282.5128479003906,286.1499938964844,288.75,287.119873046875,288.7730712890625,288.7500305175781,280.5138854980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384231559932,0.0035692164674401,0.0035692069213837,-0.0251247826963663,0.5168747901916504,0.5168747901916504,0.0,-0.143240287899971,410.0,94.3310317993164,-0.0,19.91937828063965,1.0,280.5211486816406,280.5320739746094,287.8485412597656,287.8693542480469,293.1499938964844,293.1499938964844,283.1499938964844,42242.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.552557349205017,1.552567958831787,1.608380131301601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.233204915886745e-05,0.0,231.70071411132807,1895.4371337890625,0.0,0.0,0.48471799492836,1.0,0.0,3.0,1.0,0.0
11893620,299.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.3787937760353088,1.0,0.0006699511432088,299.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.3787937760353088,1.0,0.0007054908201098,299.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.3787937760353088,1.0,0.0005210731178522,299.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.3787937760353088,1.0,0.0007054908201098,299.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.3787937760353088,1.0,0.0033465446904301,282.3937072753906,286.1499938964844,288.75,287.119873046875,288.7709350585937,288.7500305175781,280.5260009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383668109774,0.0035691878292709,0.0035691789817065,-0.0235858410596847,0.4778217077255249,0.4778217077255249,0.0,-0.1303324252367019,410.0,93.79615020751952,-0.0,19.91919136047364,1.0,280.533447265625,280.54608154296875,287.7923278808594,287.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,40990.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3325409889221191,1.3325506448745728,1.1848261038949205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.226063199690543e-05,0.0,173.46279907226562,1895.4371337890625,0.0,0.0,0.4487296044826507,1.0,0.0,3.0,1.0,0.0
11893680,299.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13427734375,0.3787941038608551,1.0,0.0006699493387714,299.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13427734375,0.3787941038608551,1.0,0.000705488899257,299.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.13427734375,0.3787941038608551,1.0,0.0005210716626606,299.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.13427734375,0.3787941038608551,1.0,0.000705488899257,299.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.13427734375,0.3787941038608551,1.0,0.003346535610035,282.3573303222656,286.1499938964844,288.75,287.119873046875,288.7702941894531,288.75,280.52978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383481845259,0.0035691785160452,0.0035691696684807,-0.0230782870203256,0.4652592539787292,0.4652592539787292,0.0,-0.1260755509138107,410.0,93.63748168945312,-0.0,19.91913414001465,1.0,280.53729248046875,280.550537109375,287.7755126953125,287.7942199707031,293.1499938964844,293.1499938964844,283.1499938964844,40684.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2690094709396362,1.2690187692642212,1.0745413447921237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2239098800346255e-05,0.0,158.94651794433594,1895.4371337890625,0.0,0.0,0.4354508519172668,1.0,0.0,3.0,1.0,0.0
11893740,299.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0006699422374367,299.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0007054814486764,299.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0005210661911405,299.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0007054814486764,299.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0033465002197772,282.2120666503906,286.1499938964844,288.75,287.119873046875,288.76788330078125,288.75,280.54541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382694877684,0.0035691389348357,0.0035691307857632,-0.020939840003848,0.4117666780948639,0.4117666780948639,0.0,-0.1081417053937912,410.0,92.8363265991211,-0.0,19.918914794921875,1.0,280.5532531738281,280.569580078125,287.7098999023437,287.7267150878906,293.1499938964844,293.1499938964844,283.1499938964844,38697.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0178353786468506,1.0178436040878296,6.912713246265413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.215438118786551e-05,0.0,108.18262481689452,1895.4371337890625,0.0,0.0,0.3940503895282745,1.0,0.0,3.0,1.0,0.0
11893800,299.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0006699422374367,299.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0007054814486764,299.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0005210661911405,299.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0007054814486764,299.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.3787954449653625,1.0,0.0033465002197772,282.2120666503906,286.1499938964844,288.75,287.119873046875,288.76788330078125,288.75,280.54541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382694877684,0.0035691389348357,0.0035691307857632,-0.020939840003848,0.4117666780948639,0.4117666780948639,0.0,-0.1081417053937912,410.0,92.8363265991211,-0.0,19.918914794921875,1.0,280.5532531738281,280.569580078125,287.7098999023437,287.7267150878906,293.1499938964844,293.1499938964844,283.1499938964844,38697.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0178353786468506,1.0178436040878296,6.912713246265413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.215438118786551e-05,0.0,108.18262481689452,1895.4371337890625,0.0,0.0,0.3940503895282745,1.0,0.0,3.0,1.0,0.0
11893860,299.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.00066993618384,299.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.0007054750458337,299.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.00052106147632,299.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.0007054750458337,299.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.0033464699517935,282.07684326171875,286.1499938964844,288.75,287.119873046875,288.7657165527344,288.75,280.5606994628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691012162715,0.0035690939985215,-0.018906895071268,0.3565462827682495,0.3565462827682495,0.0,-0.091094434261322,410.0,91.91060638427734,-0.0,19.9187240600586,1.0,280.5689697265625,280.5892639160156,287.6509094238281,287.666015625,293.1499938964844,293.1499938964844,283.1499938964844,36697.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.806415855884552,0.8064232468605042,4.3392187620838753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2077008654596284e-05,0.0,74.5186996459961,1895.4371337890625,0.0,0.0,0.3603431284427643,1.0,0.0,3.0,1.0,0.0
11893920,299.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.00066993618384,299.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.0007054750458337,299.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.00052106147632,299.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.0007054750458337,299.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8036193847656,0.3787965774536133,1.0,0.0033464699517935,282.07684326171875,286.1499938964844,288.75,287.119873046875,288.7657165527344,288.75,280.5606994628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691012162715,0.0035690939985215,-0.018906895071268,0.3565462827682495,0.3565462827682495,0.0,-0.091094434261322,410.0,91.91060638427734,-0.0,19.9187240600586,1.0,280.5689697265625,280.5892639160156,287.6509094238281,287.666015625,293.1499938964844,293.1499938964844,283.1499938964844,36697.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.806415855884552,0.8064232468605042,4.3392187620838753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.2077008654596284e-05,0.0,74.5186996459961,1895.4371337890625,0.0,0.0,0.3603431284427643,1.0,0.0,3.0,1.0,0.0
11893980,299.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0006699312361888,299.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0007054698653519,299.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0005210576346144,299.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0007054698653519,299.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0033464452717453,281.951416015625,286.1499938964844,288.75,287.119873046875,288.76385498046875,288.75,280.5755920410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381293237209,0.0035690679214894,0.0035690614022314,-0.0171086285263299,0.2997192144393921,0.2997192144393921,0.0,-0.0760163515806198,410.0,90.81905364990234,-0.0,19.91857147216797,1.0,280.5843811035156,280.6098327636719,287.59783935546875,287.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,34722.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6323243379592896,0.6323310732841492,2.6679227715931123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.200631545041688e-05,0.0,51.97838592529297,1895.4371337890625,0.0,0.0,0.3342544436454773,1.0,0.0,3.0,1.0,0.0
11894040,299.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0006699312361888,299.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0007054698653519,299.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0005210576346144,299.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0007054698653519,299.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6520690917969,0.3787975013256073,1.0,0.0033464452717453,281.951416015625,286.1499938964844,288.75,287.119873046875,288.76385498046875,288.75,280.5755920410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381293237209,0.0035690679214894,0.0035690614022314,-0.0171086285263299,0.2997192144393921,0.2997192144393921,0.0,-0.0760163515806198,410.0,90.81905364990234,-0.0,19.91857147216797,1.0,280.5843811035156,280.6098327636719,287.59783935546875,287.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,34722.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6323243379592896,0.6323310732841492,2.6679227715931123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.200631545041688e-05,0.0,51.97838592529297,1895.4371337890625,0.0,0.0,0.3342544436454773,1.0,0.0,3.0,1.0,0.0
11894100,299.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796813964844,0.3787978589534759,1.0,0.0006699292571283,299.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796813964844,0.3787978589534759,1.0,0.0007054677698761,299.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796813964844,0.3787978589534759,1.0,0.0005210560630075,299.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796813964844,0.3787978589534759,1.0,0.0007054677698761,299.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796813964844,0.3787978589534759,1.0,0.0033464352600276,281.89227294921875,286.1499938964844,288.75,287.119873046875,288.76300048828125,288.75,280.5828552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381004527211,0.0035690532531589,0.0035690469667315,-0.0163199305534362,0.270741730928421,0.270741730928421,0.0,-0.069403626024723,410.0,90.09573364257812,-0.0,19.918506622314453,1.0,280.5919494628906,280.6205139160156,287.5733642578125,287.58624267578125,293.1499938964844,293.1499938964844,283.1499938964844,33514.33984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5560680031776428,0.5560744404792786,2.063237936056339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.197328624082729e-05,0.0,43.114723205566406,1895.4371337890625,0.0,0.0,0.325207382440567,1.0,0.0,3.0,1.0,0.0
11894160,299.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5095520019531,0.3787981867790222,1.0,0.0006699275108985,299.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5095520019531,0.3787981867790222,1.0,0.0007054659072309,299.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5095520019531,0.3787981867790222,1.0,0.0005210547242313,299.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5095520019531,0.3787981867790222,1.0,0.0007054659072309,299.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5095520019531,0.3787981867790222,1.0,0.0033464266452938,281.83551025390625,286.1499938964844,288.75,287.119873046875,288.7621765136719,288.75,280.5899963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138074375689,0.0035690399818122,0.0035690341610461,-0.0156099172309041,0.2414027154445648,0.2414027154445648,0.0,-0.0634507983922958,410.0,89.55743408203125,-0.0,19.9184513092041,1.0,280.59942626953125,280.63140869140625,287.5501708984375,287.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,32943.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4925758838653564,0.4926331043243408,1.6189735774219116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.194170130882412e-05,0.0,36.82849884033203,1895.4371337890625,0.0,0.0,0.314440369606018,1.0,0.0,3.0,1.0,0.0
11894220,299.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0006699247751384,299.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0007054630550555,299.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0005210526287555,299.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0007054630550555,299.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0033464129082858,281.7286071777344,286.1499938964844,288.75,287.119873046875,288.7607421875,288.75,280.6038818359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138030603528,0.0035690180957317,0.0035690127406269,-0.0144256548956036,0.1817281693220138,0.1817281693220138,0.0,-0.0535221248865127,410.0,87.87171173095703,-0.0,19.918365478515625,1.0,280.6141967773437,280.654296875,287.5072631835937,287.51824951171875,293.1499938964844,293.1499938964844,283.1499938964844,31005.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.379605621099472,0.4528151154518127,9.630767294765974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.18824386340566e-05,0.0,31.165489196777344,1895.4371337890625,0.0,0.0,0.3012513816356659,1.0,0.0,3.0,1.0,0.0
11894280,299.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0006699247751384,299.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0007054630550555,299.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0005210526287555,299.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0007054630550555,299.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.375732421875,0.3787987232208252,1.0,0.0033464129082858,281.7286071777344,286.1499938964844,288.75,287.119873046875,288.7607421875,288.75,280.6038818359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138030603528,0.0035690180957317,0.0035690127406269,-0.0144256548956036,0.1817281693220138,0.1817281693220138,0.0,-0.0535221248865127,410.0,87.87171173095703,-0.0,19.918365478515625,1.0,280.6141967773437,280.654296875,287.5072631835937,287.51824951171875,293.1499938964844,293.1499938964844,283.1499938964844,31005.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.379605621099472,0.4528151154518127,9.630767294765974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.18824386340566e-05,0.0,31.165489196777344,1895.4371337890625,0.0,0.0,0.3012513816356659,1.0,0.0,3.0,1.0,0.0
11894340,299.7230529785156,297.1499938964844,293.1499938964844,0.4734711647033691,-3.296449422836304,282.43121337890625,0.3787990510463714,1.0,0.000669922970701,299.7563781738281,297.1499938964844,293.1499938964844,0.4734711647033691,-3.471320152282715,282.43121337890625,0.3787990510463714,1.0,0.0007054611342027,299.6612854003906,297.1499938964844,293.1499938964844,0.4734711647033691,-2.5639052391052246,282.43121337890625,0.3787990510463714,1.0,0.000521051173564,299.6980285644531,297.1499938964844,293.1499938964844,0.4734711647033691,-3.471320152282715,282.43121337890625,0.3787990510463714,1.0,0.0007054611342027,299.4284362792969,297.1499938964844,293.1499938964844,0.4734711647033691,-16.466447830200195,282.43121337890625,0.3787990510463714,1.0,0.0033464038278907,281.6303405761719,286.1499938964844,288.75,287.119873046875,288.7594299316406,288.75,280.6173095703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379984728991,0.0035690017975866,0.0035689964424818,-0.0135392295196652,0.1208013370633125,0.1208013370633125,0.0,-0.0460907071828842,410.0,86.42823028564453,-0.0,19.91830825805664,1.0,280.62860107421875,280.678955078125,287.4686584472656,287.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,29468.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2922453880310058,0.4597222506999969,6.357259607625565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.182810178259388e-05,0.0,29.722637176513672,1895.4371337890625,0.0,0.0,0.2928592562675476,1.0,0.0,3.0,1.0,0.0
11894400,299.7230529785156,297.1499938964844,293.1499938964844,0.4734711647033691,-3.296449422836304,282.43121337890625,0.3787990510463714,1.0,0.000669922970701,299.7563781738281,297.1499938964844,293.1499938964844,0.4734711647033691,-3.471320152282715,282.43121337890625,0.3787990510463714,1.0,0.0007054611342027,299.6612854003906,297.1499938964844,293.1499938964844,0.4734711647033691,-2.5639052391052246,282.43121337890625,0.3787990510463714,1.0,0.000521051173564,299.6980285644531,297.1499938964844,293.1499938964844,0.4734711647033691,-3.471320152282715,282.43121337890625,0.3787990510463714,1.0,0.0007054611342027,299.4284362792969,297.1499938964844,293.1499938964844,0.4734711647033691,-16.466447830200195,282.43121337890625,0.3787990510463714,1.0,0.0033464038278907,281.6303405761719,286.1499938964844,288.75,287.119873046875,288.7594299316406,288.75,280.6173095703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379984728991,0.0035690017975866,0.0035689964424818,-0.0135392295196652,0.1208013370633125,0.1208013370633125,0.0,-0.0460907071828842,410.0,86.42823028564453,-0.0,19.91830825805664,1.0,280.62860107421875,280.678955078125,287.4686584472656,287.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,29468.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2922453880310058,0.4597222506999969,6.357259607625565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.182810178259388e-05,0.0,29.722637176513672,1895.4371337890625,0.0,0.0,0.2928592562675476,1.0,0.0,3.0,1.0,0.0
11894460,299.7285461425781,297.1499938964844,293.1499938964844,0.4885786771774292,-3.298353672027588,282.6449584960937,0.3787993192672729,1.0,0.0006699216901324,299.7566833496094,297.1499938964844,293.1499938964844,0.4885786771774292,-3.473325252532959,282.6449584960937,0.3787993192672729,1.0,0.0007054597954265,299.6705017089844,297.1499938964844,293.1499938964844,0.4885786771774292,-2.5653862953186035,282.6449584960937,0.3787993192672729,1.0,0.0005210501840338,299.7029724121094,297.1499938964844,293.1499938964844,0.4885786771774292,-3.473325252532959,282.6449584960937,0.3787993192672729,1.0,0.0007054597954265,299.4346923828125,297.1499938964844,293.1499938964844,0.4885786771774292,-16.47595977783203,282.6449584960937,0.3787993192672729,1.0,0.0033463975414633,281.5403137207031,286.1499938964844,288.75,287.119873046875,288.75830078125,288.75,280.63018798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689899232238,0.0035689850337803,-0.0128995440900325,0.0587286539375782,0.0587286539375782,0.0,-0.0407279841601848,410.0,85.5562515258789,-0.0,19.91826629638672,1.0,280.6425170898437,280.70587158203125,287.4339294433594,287.4428100585937,293.1499938964844,293.1499938964844,283.1499938964844,28219.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2246716022491455,0.4643664360046386,4.5817971638939525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1778294214745983e-05,0.0,28.51642799377441,1895.4371337890625,0.0,0.0,0.2860418558120727,1.0,0.0,3.0,1.0,0.0
11894520,299.7285461425781,297.1499938964844,293.1499938964844,0.4885786771774292,-3.298353672027588,282.6449584960937,0.3787993192672729,1.0,0.0006699216901324,299.7566833496094,297.1499938964844,293.1499938964844,0.4885786771774292,-3.473325252532959,282.6449584960937,0.3787993192672729,1.0,0.0007054597954265,299.6705017089844,297.1499938964844,293.1499938964844,0.4885786771774292,-2.5653862953186035,282.6449584960937,0.3787993192672729,1.0,0.0005210501840338,299.7029724121094,297.1499938964844,293.1499938964844,0.4885786771774292,-3.473325252532959,282.6449584960937,0.3787993192672729,1.0,0.0007054597954265,299.4346923828125,297.1499938964844,293.1499938964844,0.4885786771774292,-16.47595977783203,282.6449584960937,0.3787993192672729,1.0,0.0033463975414633,281.5403137207031,286.1499938964844,288.75,287.119873046875,288.75830078125,288.75,280.63018798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689899232238,0.0035689850337803,-0.0128995440900325,0.0587286539375782,0.0587286539375782,0.0,-0.0407279841601848,410.0,85.5562515258789,-0.0,19.91826629638672,1.0,280.6425170898437,280.70587158203125,287.4339294433594,287.4428100585937,293.1499938964844,293.1499938964844,283.1499938964844,28219.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2246716022491455,0.4643664360046386,4.5817971638939525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1778294214745983e-05,0.0,28.51642799377441,1895.4371337890625,0.0,0.0,0.2860418558120727,1.0,0.0,3.0,1.0,0.0
11894580,299.733642578125,297.1499938964844,293.1499938964844,0.4731456637382507,-3.299962520599365,282.8385009765625,0.3787994682788849,1.0,0.0006699208170175,299.7583312988281,297.1499938964844,293.1499938964844,0.4731456637382507,-3.4750194549560547,282.8385009765625,0.3787994682788849,1.0,0.0007054589223116,299.6788024902344,297.1499938964844,293.1499938964844,0.4731456637382507,-2.5666375160217285,282.8385009765625,0.3787994682788849,1.0,0.0005210495437495,299.7076721191406,297.1499938964844,293.1499938964844,0.4731456339359283,-3.4750194549560547,282.8385009765625,0.3787994682788849,1.0,0.0007054589223116,299.4406433105469,297.1499938964844,293.1499938964844,0.4731456637382507,-16.483997344970703,282.8385009765625,0.3787994682788849,1.0,0.0033463933505117,281.4580078125,286.1499938964844,288.75,287.119873046875,288.75732421875,288.75,280.6425170898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379579603672,0.00356898130849,0.0035689766518771,-0.0124423624947667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0368953049182891,410.0,73.88400268554688,-0.0,19.918237686157227,1.0,280.655517578125,280.7353515625,287.40264892578125,287.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,28034.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.078185424208641,0.3867198824882507,1.4943147830237535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.173279401380569e-05,0.0,22.89737319946289,1895.4371337890625,0.0,0.0,0.2766078114509582,1.0,0.0,3.0,1.0,0.0
11894640,299.733642578125,297.1499938964844,293.1499938964844,0.4731456637382507,-3.299962520599365,282.8385009765625,0.3787994682788849,1.0,0.0006699208170175,299.7583312988281,297.1499938964844,293.1499938964844,0.4731456637382507,-3.4750194549560547,282.8385009765625,0.3787994682788849,1.0,0.0007054589223116,299.6788024902344,297.1499938964844,293.1499938964844,0.4731456637382507,-2.5666375160217285,282.8385009765625,0.3787994682788849,1.0,0.0005210495437495,299.7076721191406,297.1499938964844,293.1499938964844,0.4731456339359283,-3.4750194549560547,282.8385009765625,0.3787994682788849,1.0,0.0007054589223116,299.4406433105469,297.1499938964844,293.1499938964844,0.4731456637382507,-16.483997344970703,282.8385009765625,0.3787994682788849,1.0,0.0033463933505117,281.4580078125,286.1499938964844,288.75,287.119873046875,288.75732421875,288.75,280.6425170898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379579603672,0.00356898130849,0.0035689766518771,-0.0124423624947667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0368953049182891,410.0,73.88400268554688,-0.0,19.918237686157227,1.0,280.655517578125,280.7353515625,287.40264892578125,287.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,28034.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.078185424208641,0.3867198824882507,1.4943147830237535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.173279401380569e-05,0.0,22.89737319946289,1895.4371337890625,0.0,0.0,0.2766078114509582,1.0,0.0,3.0,1.0,0.0
11894700,299.736083984375,297.1499938964844,293.1499938964844,0.4548568427562713,-3.3006701469421387,282.9283142089844,0.3787995278835296,1.0,0.0006699205259792,299.7596435546875,297.1499938964844,293.1499938964844,0.4548568427562713,-3.475764751434326,282.9283142089844,0.3787995278835296,1.0,0.0007054585730656,299.6826477050781,297.1499938964844,293.1499938964844,0.4548568427562713,-2.567188024520874,282.9283142089844,0.3787995278835296,1.0,0.0005210493109188,299.7099914550781,297.1499938964844,293.1499938964844,0.454856812953949,-3.475764751434326,282.9283142089844,0.3787995278835296,1.0,0.0007054585730656,299.4435729980469,297.1499938964844,293.1499938964844,0.4548568427562713,-16.487531661987305,282.9283142089844,0.3787995278835296,1.0,0.0033463919535279,281.41961669921875,286.1499938964844,288.75,287.119873046875,288.7568664550781,288.75,280.646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379514411091,0.0035689782816916,0.0035689733922481,-0.0122693460434675,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0354448780417442,410.0,66.15550231933594,-0.0,19.91822624206543,1.0,280.65557861328125,280.73797607421875,287.3882141113281,287.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,26474.544921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.367324097780511e-05,0.4248553812503814,6.385443931423984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.17161284328904e-05,0.0,23.61573982238769,1895.4371337890625,0.0,0.0,0.2742997407913208,1.0,0.0,3.0,1.0,0.0
