time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894760,299.7384948730469,297.1499938964844,293.1499938964844,0.4299335479736328,-3.301330089569092,283.0137939453125,0.3787995874881744,1.0,0.0006699203513562,299.76129150390625,297.1499938964844,293.1499938964844,0.4299335479736328,-3.476459503173828,283.0137939453125,0.3787995874881744,1.0,0.0007054583984427,299.686279296875,297.1499938964844,293.1499938964844,0.4299335479736328,-2.5677011013031006,283.0137939453125,0.3787995874881744,1.0,0.0005210491362959,299.7122497558594,297.1499938964844,293.1499938964844,0.4299335181713104,-3.476459503173828,283.0137939453125,0.3787995874881744,1.0,0.0007054583984427,299.4464416503906,297.1499938964844,293.1499938964844,0.4299335479736328,-16.490827560424805,283.0137939453125,0.3787995874881744,1.0,0.0033463907893747,281.38299560546875,286.1499938964844,288.75,287.119873046875,288.7564392089844,288.75,280.6483154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137946318835,0.0035689754877239,0.003568970831111,-0.0121280020102858,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0342599675059318,410.0,62.96669006347656,-0.0,19.9182186126709,1.0,280.65545654296875,280.73797607421875,287.3745422363281,287.3817443847656,293.1499938964844,293.1499938964844,283.1499938964844,25920.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.293990837642923e-05,0.4528409242630005,4.350086371847362e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.170148920617066e-05,0.0,24.7380313873291,1895.4371337890625,0.0,0.0,0.2703211307525635,1.0,0.0,3.0,1.0,0.0
11894820,299.742431640625,297.1499938964844,293.1499938964844,0.3741195499897003,-3.3023488521575928,283.1482849121094,0.3787996172904968,1.0,0.0006699201185256,299.7647705078125,297.1499938964844,293.1499938964844,0.3741195499897003,-3.477532386779785,283.1482849121094,0.3787996172904968,1.0,0.000705458165612,299.6919860839844,297.1499938964844,293.1499938964844,0.3741195499897003,-2.568493604660034,283.1482849121094,0.3787996172904968,1.0,0.0005210490198805,299.71600341796875,297.1499938964844,293.1499938964844,0.3741195201873779,-3.477532386779785,283.1482849121094,0.3787996172904968,1.0,0.000705458165612,299.4512023925781,297.1499938964844,293.1499938964844,0.3741195499897003,-16.49591636657715,283.1482849121094,0.3787996172904968,1.0,0.0033463898580521,281.3251953125,286.1499938964844,288.75,287.119873046875,288.7557983398437,288.75,280.65057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379402652382,0.0035689722280949,0.0035689678043127,-0.0119533548131585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0327958725392818,410.0,61.33763885498047,-0.0,19.918210983276367,1.0,280.6553039550781,280.73797607421875,287.35308837890625,287.35968017578125,293.1499938964844,293.1499938964844,283.1499938964844,24766.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.199559821747244e-05,0.4769462645053863,4.171017101584769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.16785772156436e-05,0.0,25.005088806152344,1895.4371337890625,0.0,0.0,0.2691010236740112,1.0,0.0,3.0,1.0,0.0
11894880,299.7431640625,297.1499938964844,293.1499938964844,0.3615931868553161,-3.302530288696289,283.17266845703125,0.3787996470928192,1.0,0.0006699201185256,299.7655334472656,297.1499938964844,293.1499938964844,0.3615931868553161,-3.477723360061645,283.17266845703125,0.3787996470928192,1.0,0.000705458165612,299.6930236816406,297.1499938964844,293.1499938964844,0.3615931868553161,-2.568634510040283,283.17266845703125,0.3787996470928192,1.0,0.0005210489616729,299.7167053222656,297.1499938964844,293.1499938964844,0.3615931570529938,-3.477723360061645,283.17266845703125,0.3787996470928192,1.0,0.000705458165612,299.4520874023437,297.1499938964844,293.1499938964844,0.3615931868553161,-16.496822357177734,283.17266845703125,0.3787996470928192,1.0,0.0033463898580521,281.314697265625,286.1499938964844,288.75,287.119873046875,288.75567626953125,288.75,280.6510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379393339157,0.0035689717624336,0.0035689673386514,-0.0119282146915793,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0325851142406463,410.0,61.23793029785156,-0.0,19.918210983276367,1.0,280.6552734375,280.73797607421875,287.3492126464844,287.3556823730469,293.1499938964844,293.1499938964844,283.1499938964844,24696.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.193289765273221e-05,0.4801141917705536,4.159127198460205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1674440833739936e-05,0.0,25.112308502197266,1895.4371337890625,0.0,0.0,0.2659611999988556,1.0,0.0,3.0,1.0,0.0
11894940,299.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787996470928192,1.0,0.0006699201185256,299.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787996470928192,1.0,0.000705458165612,299.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787996470928192,1.0,0.0005210489616729,299.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787996470928192,1.0,0.000705458165612,299.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787996470928192,1.0,0.0033463898580521,281.2813720703125,286.1499938964844,288.75,287.119873046875,288.7553100585937,288.75,280.65283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379365399479,0.0035689705982804,0.0035689661744982,-0.0118624987080693,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0320342071354389,410.0,61.08223342895508,-0.0,19.91820907592773,1.0,280.6551818847656,280.73797607421875,287.3369445800781,287.34307861328125,293.1499938964844,293.1499938964844,283.1499938964844,23874.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.12028571695555e-05,0.4849452674388885,4.020689759864221e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.166134774801321e-05,0.0,24.56431198120117,1895.4371337890625,0.0,0.0,0.2651009857654571,1.0,0.0,3.0,1.0,0.0
11895000,299.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478881835937,0.3787996470928192,1.0,0.0006699201767332,299.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478881835937,0.3787996470928192,1.0,0.0007054582238197,299.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478881835937,0.3787996470928192,1.0,0.0005210490198805,299.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478881835937,0.3787996470928192,1.0,0.0007054582238197,299.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478881835937,0.3787996470928192,1.0,0.0033463900908827,281.2525939941406,286.1499938964844,288.75,287.119873046875,288.7550048828125,288.75,280.65484619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379351429641,0.0035689698997884,0.0035689654760062,-0.0118238041177392,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.03170982375741,410.0,61.04733657836914,-0.0,19.918210983276367,1.0,280.65509033203125,280.73797607421875,287.326416015625,287.3322448730469,293.1499938964844,293.1499938964844,283.1499938964844,23647.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.100144774885848e-05,0.4897187650203705,3.982496569934074e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.165009547956288e-05,0.0,24.595054626464844,1895.4371337890625,0.0,0.0,0.261331707239151,1.0,0.0,3.0,1.0,0.0
11895060,299.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.0006699204677715,299.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.000705458514858,299.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.0005210492527112,299.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.000705458514858,299.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.0033463914878666,281.1961975097656,286.1499938964844,288.75,287.119873046875,288.75439453125,288.75,280.660400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379346773028,0.0035689694341272,0.0035689650103449,-0.0118007743731141,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0315167494118213,410.0,61.04825210571289,-0.0,19.918216705322266,1.0,280.6549377441406,280.7380065917969,287.305908203125,287.3111572265625,293.1499938964844,293.1499938964844,283.1499938964844,22610.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0080848116776903e-05,0.4928335845470428,3.807923757131321e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1628183933207765e-05,0.0,23.71527099609375,1895.4371337890625,0.0,0.0,0.2562904953956604,1.0,0.0,3.0,1.0,0.0
11895120,299.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.0006699204677715,299.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.000705458514858,299.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.0005210492527112,299.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.000705458514858,299.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.3787995874881744,1.0,0.0033463914878666,281.1961975097656,286.1499938964844,288.75,287.119873046875,288.75439453125,288.75,280.660400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379346773028,0.0035689694341272,0.0035689650103449,-0.0118007743731141,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0315167494118213,410.0,61.04825210571289,-0.0,19.918216705322266,1.0,280.6549377441406,280.7380065917969,287.305908203125,287.3111572265625,293.1499938964844,293.1499938964844,283.1499938964844,22610.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0080848116776903e-05,0.4928335845470428,3.807923757131321e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1628183933207765e-05,0.0,23.71527099609375,1895.4371337890625,0.0,0.0,0.2562904953956604,1.0,0.0,3.0,1.0,0.0
11895180,299.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0006699208752252,299.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0007054589805193,299.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0005210496019572,299.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0007054589805193,299.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0033463935833424,281.14508056640625,286.1499938964844,288.75,287.119873046875,288.7538757324219,288.75,280.66796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379360742866,0.0035689703654497,0.0035689657088369,-0.0118459044024348,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0318950563669204,410.0,61.02901077270508,-0.0,19.918228149414062,1.0,280.65478515625,280.7380065917969,287.28741455078125,287.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,21562.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.91494600585429e-05,0.4935901165008545,3.631305054829087e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.160845517413691e-05,0.0,22.693248748779297,1895.4371337890625,0.0,0.0,0.2509447932243347,1.0,0.0,3.0,1.0,0.0
11895240,299.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0006699208752252,299.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0007054589805193,299.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0005210496019572,299.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0007054589805193,299.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.75982666015625,0.3787995278835296,1.0,0.0033463935833424,281.14508056640625,286.1499938964844,288.75,287.119873046875,288.7538757324219,288.75,280.66796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379360742866,0.0035689703654497,0.0035689657088369,-0.0118459044024348,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0318950563669204,410.0,61.02901077270508,-0.0,19.918228149414062,1.0,280.65478515625,280.7380065917969,287.28741455078125,287.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,21562.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.91494600585429e-05,0.4935901165008545,3.631305054829087e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.160845517413691e-05,0.0,22.693248748779297,1895.4371337890625,0.0,0.0,0.2509447932243347,1.0,0.0,3.0,1.0,0.0
11895300,299.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.67254638671875,0.3787994682788849,1.0,0.0006699211662635,299.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.67254638671875,0.3787994682788849,1.0,0.0007054592715576,299.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.67254638671875,0.3787994682788849,1.0,0.0005210497765801,299.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.67254638671875,0.3787994682788849,1.0,0.0007054592715576,299.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.67254638671875,0.3787994682788849,1.0,0.0033463949803262,281.1213684082031,286.1499938964844,288.75,287.119873046875,288.7536315917969,288.75,280.6725158691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379379369318,0.0035689710639417,0.0035689666401594,-0.0118891466408967,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0322575494647026,410.0,61.002586364746094,-0.0,19.9182357788086,1.0,280.6547241210937,280.7380065917969,287.27886962890625,287.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,20769.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.844574580900371e-05,0.4917784929275512,3.497860096186856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1599338399246335e-05,0.0,21.80477333068848,1895.4371337890625,0.0,0.0,0.2495850622653961,1.0,0.0,3.0,1.0,0.0
11895360,299.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5889587402344,0.3787994384765625,1.0,0.0006699214573018,299.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5889587402344,0.3787994384765625,1.0,0.0007054595625959,299.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5889587402344,0.3787994384765625,1.0,0.0005210500094108,299.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5889587402344,0.3787994384765625,1.0,0.0007054595625959,299.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5889587402344,0.3787994384765625,1.0,0.0033463963773101,281.0988464355469,286.1499938964844,288.75,287.119873046875,288.75341796875,288.75,280.6775817871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379397995769,0.0035689722280949,0.003568967571482,-0.0119429249316453,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0327083729207515,410.0,60.96533203125,-0.0,19.918243408203125,1.0,280.6546630859375,280.7380065917969,287.2707824707031,287.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,20505.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8210777852800675e-05,0.4935024976730346,3.453302910554762e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.159069819957949e-05,0.0,21.61967658996582,1895.4371337890625,0.0,0.0,0.2453885376453399,1.0,0.0,3.0,1.0,0.0
11895420,299.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0006699219811707,299.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0007054601446725,299.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0005210504750721,299.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0007054601446725,299.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0033463991712778,281.0571594238281,286.1499938964844,288.75,287.119873046875,288.75299072265625,288.75,280.6893005371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379444561898,0.0035689745564013,0.0035689698997884,-0.0120701752603054,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0337751172482967,410.0,60.86071014404297,-0.0,19.918258666992188,1.0,280.654541015625,280.738037109375,287.2557983398437,287.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,19440.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726530354062561e-05,0.4930629730224609,3.274013005150067e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.157470200676471e-05,0.0,20.522851943969727,1895.4371337890625,0.0,0.0,0.2396413385868072,1.0,0.0,3.0,1.0,0.0
11895480,299.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0006699219811707,299.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0007054601446725,299.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0005210504750721,299.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0007054601446725,299.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4319152832031,0.3787993490695953,1.0,0.0033463991712778,281.0571594238281,286.1499938964844,288.75,287.119873046875,288.75299072265625,288.75,280.6893005371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379444561898,0.0035689745564013,0.0035689698997884,-0.0120701752603054,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0337751172482967,410.0,60.86071014404297,-0.0,19.918258666992188,1.0,280.654541015625,280.738037109375,287.2557983398437,287.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,19440.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726530354062561e-05,0.4930629730224609,3.274013005150067e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.157470200676471e-05,0.0,20.522851943969727,1895.4371337890625,0.0,0.0,0.2396413385868072,1.0,0.0,3.0,1.0,0.0
11895540,299.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.000669922446832,299.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0007054606103338,299.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0005210507661104,299.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0007054606103338,299.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0033464012667536,281.01971435546875,286.1499938964844,288.75,287.119873046875,288.75262451171875,288.75,280.7031555175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379491128027,0.0035689768847078,0.0035689722280949,-0.0122003285214304,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0348661988973617,410.0,60.721622467041016,-0.0,19.918272018432617,1.0,280.6544189453125,280.738037109375,287.2423095703125,287.2457580566406,293.1499938964844,293.1499938964844,283.1499938964844,18374.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.631833401916083e-05,0.4924814701080322,3.0944398519278105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1560299248667434e-05,0.0,19.420150756835938,1895.4371337890625,0.0,0.0,0.2367350161075592,1.0,0.0,3.0,1.0,0.0
11895600,299.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.000669922446832,299.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0007054606103338,299.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0005210507661104,299.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0007054606103338,299.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2877502441406,0.3787992596626282,1.0,0.0033464012667536,281.01971435546875,286.1499938964844,288.75,287.119873046875,288.75262451171875,288.75,280.7031555175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379491128027,0.0035689768847078,0.0035689722280949,-0.0122003285214304,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0348661988973617,410.0,60.721622467041016,-0.0,19.918272018432617,1.0,280.6544189453125,280.738037109375,287.2423095703125,287.2457580566406,293.1499938964844,293.1499938964844,283.1499938964844,18374.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.631833401916083e-05,0.4924814701080322,3.0944398519278105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1560299248667434e-05,0.0,19.420150756835938,1895.4371337890625,0.0,0.0,0.2367350161075592,1.0,0.0,3.0,1.0,0.0
11895660,299.7719421386719,297.1499938964844,293.1499938964844,0.5870399475097656,-3.307124376296997,282.34234619140625,0.3787992298603058,1.0,0.0006699226796627,299.8185119628906,297.1499938964844,293.1499938964844,0.5870399475097656,-3.4825613498687744,282.34234619140625,0.3787992298603058,1.0,0.0007054608431644,299.7277526855469,297.1499938964844,293.1499938964844,0.5870399475097656,-2.5722079277038574,282.34234619140625,0.3787992298603058,1.0,0.0005210509407334,299.7447509765625,297.1499938964844,293.1499938964844,0.5870399475097656,-3.4825613498687744,282.34234619140625,0.3787992298603058,1.0,0.0007054608431644,299.4893493652344,297.1499938964844,293.1499938964844,0.5870399475097656,-16.519771575927734,282.34234619140625,0.3787992298603058,1.0,0.0033464024309068,280.9862976074219,286.1499938964844,288.75,287.119873046875,288.7523193359375,288.75,280.71905517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137952838093,0.0035689787473529,0.00356897409074,-0.0123028606176376,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0357257425785064,410.0,60.55415344238281,-0.0,19.91827774047852,1.0,280.6543273925781,280.7380676269531,287.23016357421875,287.2332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18116.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6088877600850537e-05,0.4958046078681946,3.0509278371899933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.154734076815657e-05,0.0,19.30047416687012,1895.4371337890625,0.0,0.0,0.2356054782867431,1.0,0.0,3.0,1.0,0.0
11895720,299.7719421386719,297.1499938964844,293.1499938964844,0.5870399475097656,-3.307124376296997,282.34234619140625,0.3787992298603058,1.0,0.0006699226796627,299.8185119628906,297.1499938964844,293.1499938964844,0.5870399475097656,-3.4825613498687744,282.34234619140625,0.3787992298603058,1.0,0.0007054608431644,299.7277526855469,297.1499938964844,293.1499938964844,0.5870399475097656,-2.5722079277038574,282.34234619140625,0.3787992298603058,1.0,0.0005210509407334,299.7447509765625,297.1499938964844,293.1499938964844,0.5870399475097656,-3.4825613498687744,282.34234619140625,0.3787992298603058,1.0,0.0007054608431644,299.4893493652344,297.1499938964844,293.1499938964844,0.5870399475097656,-16.519771575927734,282.34234619140625,0.3787992298603058,1.0,0.0033464024309068,280.9862976074219,286.1499938964844,288.75,287.119873046875,288.7523193359375,288.75,280.71905517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137952838093,0.0035689787473529,0.00356897409074,-0.0123028606176376,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0357257425785064,410.0,60.55415344238281,-0.0,19.91827774047852,1.0,280.6543273925781,280.7380676269531,287.23016357421875,287.2332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18116.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6088877600850537e-05,0.4958046078681946,3.0509278371899933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.154734076815657e-05,0.0,19.30047416687012,1895.4371337890625,0.0,0.0,0.2356054782867431,1.0,0.0,3.0,1.0,0.0
11895780,299.776611328125,297.1499938964844,293.1499938964844,0.6220226883888245,-3.307137250900269,282.5527648925781,0.3787992596626282,1.0,0.0006699225632473,299.8267822265625,297.1499938964844,293.1499938964844,0.6220226883888245,-3.482574939727783,282.5527648925781,0.3787992596626282,1.0,0.0007054607267491,299.73309326171875,297.1499938964844,293.1499938964844,0.6220226883888245,-2.57221794128418,282.5527648925781,0.3787992596626282,1.0,0.0005210508825257,299.7491760253906,297.1499938964844,293.1499938964844,0.6220226883888245,-3.482574939727783,282.5527648925781,0.3787992596626282,1.0,0.0007054607267491,299.4952392578125,297.1499938964844,293.1499938964844,0.6220226883888245,-16.51983642578125,282.5527648925781,0.3787992596626282,1.0,0.0033464019652456,280.9565734863281,286.1499938964844,288.75,287.119873046875,288.7520446777344,288.75,280.7369384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379547007381,0.0035689796786755,0.0035689750220626,-0.0123486528173089,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0361096449196338,410.0,60.36255645751953,-0.0,19.91827392578125,1.0,280.6542053222656,280.7380676269531,287.21923828125,287.2220458984375,293.1499938964844,293.1499938964844,283.1499938964844,18029.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6011645129765384e-05,0.4979629814624786,3.036282163193516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1535659218207e-05,0.0,19.303512573242188,1895.4371337890625,0.0,0.0,0.235291838645935,1.0,0.0,3.0,1.0,0.0
11895840,299.776611328125,297.1499938964844,293.1499938964844,0.6220226883888245,-3.307137250900269,282.5527648925781,0.3787992596626282,1.0,0.0006699225632473,299.8267822265625,297.1499938964844,293.1499938964844,0.6220226883888245,-3.482574939727783,282.5527648925781,0.3787992596626282,1.0,0.0007054607267491,299.73309326171875,297.1499938964844,293.1499938964844,0.6220226883888245,-2.57221794128418,282.5527648925781,0.3787992596626282,1.0,0.0005210508825257,299.7491760253906,297.1499938964844,293.1499938964844,0.6220226883888245,-3.482574939727783,282.5527648925781,0.3787992596626282,1.0,0.0007054607267491,299.4952392578125,297.1499938964844,293.1499938964844,0.6220226883888245,-16.51983642578125,282.5527648925781,0.3787992596626282,1.0,0.0033464019652456,280.9565734863281,286.1499938964844,288.75,287.119873046875,288.7520446777344,288.75,280.7369384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379547007381,0.0035689796786755,0.0035689750220626,-0.0123486528173089,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0361096449196338,410.0,60.36255645751953,-0.0,19.91827392578125,1.0,280.6542053222656,280.7380676269531,287.21923828125,287.2220458984375,293.1499938964844,293.1499938964844,283.1499938964844,18029.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6011645129765384e-05,0.4979629814624786,3.036282163193516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1535659218207e-05,0.0,19.303512573242188,1895.4371337890625,0.0,0.0,0.235291838645935,1.0,0.0,3.0,1.0,0.0
11895900,299.7788391113281,297.1499938964844,293.1499938964844,0.6275743842124939,-3.3070764541625977,282.651123046875,0.3787992894649505,1.0,0.0006699223886243,299.8299865722656,297.1499938964844,293.1499938964844,0.6275743842124939,-3.482510805130005,282.651123046875,0.3787992894649505,1.0,0.0007054605521261,299.7357482910156,297.1499938964844,293.1499938964844,0.6275743842124939,-2.5721707344055176,282.651123046875,0.3787992894649505,1.0,0.0005210507661104,299.7513427734375,297.1499938964844,293.1499938964844,0.6275743842124939,-3.482510805130005,282.651123046875,0.3787992894649505,1.0,0.0007054605521261,299.49810791015625,297.1499938964844,293.1499938964844,0.6275743842124939,-16.519533157348633,282.651123046875,0.3787992894649505,1.0,0.003346401033923,280.94305419921875,286.1499938964844,288.75,287.119873046875,288.7519226074219,288.75,280.7466125488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379542350769,0.0035689794458448,0.003568974789232,-0.012342881411314,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0360612645745277,410.0,60.25882339477539,-0.0,19.91826820373535,1.0,280.6541748046875,280.7380676269531,287.21417236328125,287.2168273925781,293.1499938964844,293.1499938964844,283.1499938964844,18013.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997437003534287e-05,0.4986287355422973,3.033588191845432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.153026045765728e-05,0.0,19.315380096435547,1895.4371337890625,0.0,0.0,0.23525170981884,1.0,0.0,3.0,1.0,0.0
11895960,299.7810363769531,297.1499938964844,293.1499938964844,0.6256451606750488,-3.306971549987793,282.74517822265625,0.3787993490695953,1.0,0.0006699221557937,299.8327941894531,297.1499938964844,293.1499938964844,0.6256451606750488,-3.4824001789093018,282.74517822265625,0.3787993490695953,1.0,0.0007054602610878,299.7384338378906,297.1499938964844,293.1499938964844,0.6256451606750488,-2.5720889568328857,282.74517822265625,0.3787993490695953,1.0,0.0005210505332797,299.7534484863281,297.1499938964844,293.1499938964844,0.6256451606750488,-3.4824001789093018,282.74517822265625,0.3787993490695953,1.0,0.0007054602610878,299.5009155273437,297.1499938964844,293.1499938964844,0.6256451606750488,-16.519006729125977,282.74517822265625,0.3787993490695953,1.0,0.0033463998697698,280.930419921875,286.1499938964844,288.75,287.119873046875,288.7518005371094,288.75,280.7567138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379533037543,0.0035689789801836,0.0035689743235707,-0.0123151270672678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0358286164700984,410.0,60.15024948120117,-0.0,19.918258666992188,1.0,280.65411376953125,280.73809814453125,287.2093811035156,287.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990121028153226e-05,0.4990937113761902,3.0322006841151953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.152513818349689e-05,0.0,19.32665061950684,1895.4371337890625,0.0,0.0,0.2352390587329864,1.0,0.0,3.0,1.0,0.0
11896020,299.78497314453125,297.1499938964844,293.1499938964844,0.6036490797996521,-3.306663274765014,282.90777587890625,0.3787994682788849,1.0,0.0006699214573018,299.8372802734375,297.1499938964844,293.1499938964844,0.6036490797996521,-3.4820756912231445,282.90777587890625,0.3787994682788849,1.0,0.0007054595625959,299.743408203125,297.1499938964844,293.1499938964844,0.6036490797996521,-2.5718491077423096,282.90777587890625,0.3787994682788849,1.0,0.0005210500094108,299.7572937011719,297.1499938964844,293.1499938964844,0.6036490201950073,-3.4820756912231445,282.90777587890625,0.3787994682788849,1.0,0.0007054595625959,299.5059814453125,297.1499938964844,293.1499938964844,0.6036490797996521,-16.517467498779297,282.90777587890625,0.3787994682788849,1.0,0.0033463963773101,280.9093322753906,286.1499938964844,288.75,287.119873046875,288.7515869140625,288.75,280.7765197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379491128027,0.0035689768847078,0.0035689722280949,-0.0122036095708608,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0348937660455703,410.0,59.93888092041016,-0.0,19.918237686157227,1.0,280.6540222167969,280.73809814453125,287.201171875,287.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985138816176914e-05,0.4995987713336944,3.0312560729724174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1516377930529416e-05,0.0,19.34230232238769,1895.4371337890625,0.0,0.0,0.2352427989244461,1.0,0.0,3.0,1.0,0.0
11896080,299.7853088378906,297.1499938964844,293.1499938964844,0.6006552577018738,-3.3066294193267822,282.9212951660156,0.3787994980812073,1.0,0.0006699213408865,299.837646484375,297.1499938964844,293.1499938964844,0.6006552577018738,-3.48203992843628,282.9212951660156,0.3787994980812073,1.0,0.0007054594461806,299.74383544921875,297.1499938964844,293.1499938964844,0.6006552577018738,-2.5718228816986084,282.9212951660156,0.3787994980812073,1.0,0.0005210499512031,299.75762939453125,297.1499938964844,293.1499938964844,0.600655198097229,-3.48203992843628,282.9212951660156,0.3787994980812073,1.0,0.0007054594461806,299.50640869140625,297.1499938964844,293.1499938964844,0.6006552577018738,-16.51729965209961,282.9212951660156,0.3787994980812073,1.0,0.0033463959116488,280.9076232910156,286.1499938964844,288.75,287.119873046875,288.7515869140625,288.75,280.7783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379486471414,0.0035689766518771,0.0035689719952642,-0.0121901724487543,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.034781128168106,410.0,59.919830322265625,-0.0,19.9182357788086,1.0,280.6540222167969,280.73809814453125,287.20050048828125,287.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984986021067016e-05,0.4996272921562195,3.0312270705643034e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.151565761072561e-05,0.0,19.34333229064941,1895.4371337890625,0.0,0.0,0.2352437674999237,1.0,0.0,3.0,1.0,0.0
11896140,299.7894287109375,297.1499938964844,293.1499938964844,0.5493077635765076,-3.3061139583587646,283.0826721191406,0.3787996768951416,1.0,0.0006699202931486,299.84185791015625,297.1499938964844,293.1499938964844,0.5493077635765076,-3.481497287750244,283.0826721191406,0.3787996768951416,1.0,0.000705458340235,299.7493591308594,297.1499938964844,293.1499938964844,0.5493077635765076,-2.5714221000671387,283.0826721191406,0.3787996768951416,1.0,0.0005210491362959,299.7616882324219,297.1499938964844,293.1499938964844,0.5493077635765076,-3.481497287750244,283.0826721191406,0.3787996768951416,1.0,0.000705458340235,299.5118103027344,297.1499938964844,293.1499938964844,0.5493077635765076,-16.514724731445312,283.0826721191406,0.3787996768951416,1.0,0.003346390556544,280.8880310058594,286.1499938964844,288.75,287.119873046875,288.7514038085937,288.75,280.8016052246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379407308995,0.0035689726937562,0.0035689680371433,-0.0119741410017013,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0329701490700244,410.0,59.67373275756836,-0.0,19.91820335388184,1.0,280.6539001464844,280.7381286621094,287.1925048828125,287.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,17998.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598454218765255e-05,0.4998567402362823,3.031142773845391e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.150711563648656e-05,0.0,19.3525390625,1895.4371337890625,0.0,0.0,0.2352561801671981,1.0,0.0,3.0,1.0,0.0
11896200,299.7894287109375,297.1499938964844,293.1499938964844,0.5493077635765076,-3.3061139583587646,283.0826721191406,0.3787996768951416,1.0,0.0006699202931486,299.84185791015625,297.1499938964844,293.1499938964844,0.5493077635765076,-3.481497287750244,283.0826721191406,0.3787996768951416,1.0,0.000705458340235,299.7493591308594,297.1499938964844,293.1499938964844,0.5493077635765076,-2.5714221000671387,283.0826721191406,0.3787996768951416,1.0,0.0005210491362959,299.7616882324219,297.1499938964844,293.1499938964844,0.5493077635765076,-3.481497287750244,283.0826721191406,0.3787996768951416,1.0,0.000705458340235,299.5118103027344,297.1499938964844,293.1499938964844,0.5493077635765076,-16.514724731445312,283.0826721191406,0.3787996768951416,1.0,0.003346390556544,280.8880310058594,286.1499938964844,288.75,287.119873046875,288.7514038085937,288.75,280.8016052246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379407308995,0.0035689726937562,0.0035689680371433,-0.0119741410017013,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0329701490700244,410.0,59.67373275756836,-0.0,19.91820335388184,1.0,280.6539001464844,280.7381286621094,287.1925048828125,287.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,17998.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598454218765255e-05,0.4998567402362823,3.031142773845391e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.150711563648656e-05,0.0,19.3525390625,1895.4371337890625,0.0,0.0,0.2352561801671981,1.0,0.0,3.0,1.0,0.0
11896260,299.79345703125,297.1499938964844,293.1499938964844,0.4736311137676239,-3.3054656982421875,283.23065185546875,0.3787997961044311,1.0,0.0006699197692796,299.8457336425781,297.1499938964844,293.1499938964844,0.4736311137676239,-3.4808144569396973,283.23065185546875,0.3787997961044311,1.0,0.0007054578163661,299.7549743652344,297.1499938964844,293.1499938964844,0.4736311137676239,-2.570917844772339,283.23065185546875,0.3787997961044311,1.0,0.0005210487288422,299.7656555175781,297.1499938964844,293.1499938964844,0.4736311137676239,-3.4808144569396973,283.23065185546875,0.3787997961044311,1.0,0.0007054578163661,299.5171203613281,297.1499938964844,293.1499938964844,0.4736311137676239,-16.511486053466797,283.23065185546875,0.3787997961044311,1.0,0.0033463879954069,280.8715209960937,286.1499938964844,288.75,287.119873046875,288.751220703125,288.75,280.82647705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689678043127,0.0035689633805304,-0.0117129636928439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0307806711643934,410.0,59.41379928588867,-0.0,19.91818618774414,1.0,280.65380859375,280.7381286621094,287.185302734375,287.1871643066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.4999476373195648,3.031227883715931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.149942494928837e-05,0.0,19.356908798217773,1895.4371337890625,0.0,0.0,0.235264778137207,1.0,0.0,3.0,1.0,0.0
11896320,299.79345703125,297.1499938964844,293.1499938964844,0.4736311137676239,-3.3054656982421875,283.23065185546875,0.3787997961044311,1.0,0.0006699197692796,299.8457336425781,297.1499938964844,293.1499938964844,0.4736311137676239,-3.4808144569396973,283.23065185546875,0.3787997961044311,1.0,0.0007054578163661,299.7549743652344,297.1499938964844,293.1499938964844,0.4736311137676239,-2.570917844772339,283.23065185546875,0.3787997961044311,1.0,0.0005210487288422,299.7656555175781,297.1499938964844,293.1499938964844,0.4736311137676239,-3.4808144569396973,283.23065185546875,0.3787997961044311,1.0,0.0007054578163661,299.5171203613281,297.1499938964844,293.1499938964844,0.4736311137676239,-16.511486053466797,283.23065185546875,0.3787997961044311,1.0,0.0033463879954069,280.8715209960937,286.1499938964844,288.75,287.119873046875,288.751220703125,288.75,280.82647705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689678043127,0.0035689633805304,-0.0117129636928439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0307806711643934,410.0,59.41379928588867,-0.0,19.91818618774414,1.0,280.65380859375,280.7381286621094,287.185302734375,287.1871643066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.4999476373195648,3.031227883715931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.149942494928837e-05,0.0,19.356908798217773,1895.4371337890625,0.0,0.0,0.235264778137207,1.0,0.0,3.0,1.0,0.0
11896380,299.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.0006699175573885,299.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.000705455429852,299.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.0005210469826124,299.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.000705455429852,299.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.003346376819536,280.8579406738281,286.1499938964844,288.75,287.119873046875,288.7510681152344,288.75,280.8528137207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379207074642,0.0035689624492079,0.0035689582582563,-0.0114261182025074,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0283761359751224,410.0,59.1418571472168,-0.0,19.91811752319336,1.0,280.6537170410156,280.7381591796875,287.1788330078125,287.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999822378158569,3.0313029647163774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.149249459966086e-05,0.0,19.35883140563965,1895.4371337890625,0.0,0.0,0.2352693825960159,1.0,0.0,3.0,1.0,0.0
11896440,299.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.0006699175573885,299.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.000705455429852,299.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.0005210469826124,299.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.000705455429852,299.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652770996094,0.3788001835346222,1.0,0.003346376819536,280.8579406738281,286.1499938964844,288.75,287.119873046875,288.7510681152344,288.75,280.8528137207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379207074642,0.0035689624492079,0.0035689582582563,-0.0114261182025074,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0283761359751224,410.0,59.1418571472168,-0.0,19.91811752319336,1.0,280.6537170410156,280.7381591796875,287.1788330078125,287.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999822378158569,3.0313029647163774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.149249459966086e-05,0.0,19.35883140563965,1895.4371337890625,0.0,0.0,0.2352693825960159,1.0,0.0,3.0,1.0,0.0
11896500,299.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96484375,0.378800481557846,1.0,0.0006699158693663,299.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96484375,0.378800481557846,1.0,0.0007054536836221,299.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96484375,0.378800481557846,1.0,0.0005210457020439,299.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96484375,0.378800481557846,1.0,0.0007054536836221,299.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96484375,0.378800481557846,1.0,0.0033463686704635,280.8521728515625,286.1499938964844,288.75,287.119873046875,288.7510070800781,288.75,280.8664855957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379099972546,0.003568957094103,0.0035689529031515,-0.0111364619806408,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.025948017835617,410.0,59.00212860107422,-0.0,19.918067932128903,1.0,280.6536560058594,280.7381591796875,287.17584228515625,287.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,17999.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985522622941062e-05,0.4999899864196777,3.0313287145179734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.148928954033181e-05,0.0,19.359315872192383,1895.4371337890625,0.0,0.0,0.2352706789970398,1.0,0.0,3.0,1.0,0.0
11896560,299.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690490722656,0.3788008689880371,1.0,0.0006699138903059,299.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690490722656,0.3788008689880371,1.0,0.0007054515881463,299.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690490722656,0.3788008689880371,1.0,0.000521044130437,299.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690490722656,0.3788008689880371,1.0,0.0007054515881463,299.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690490722656,0.3788008689880371,1.0,0.0033463586587458,280.8471374511719,286.1499938964844,288.75,287.119873046875,288.7509460449219,288.75,280.8804931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378964930772,0.0035689503420144,0.0035689461510628,-0.0107648698613047,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0228330641984939,410.0,58.85989761352539,-0.0,19.91800880432129,1.0,280.6535949707031,280.7381591796875,287.1729736328125,287.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985620848368853e-05,0.4999945759773254,3.031347145954905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.148624819004908e-05,0.0,19.359622955322266,1895.4371337890625,0.0,0.0,0.2352715581655502,1.0,0.0,3.0,1.0,0.0
11896620,299.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.0006699108635075,299.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.000705448386725,299.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.0005210418021306,299.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.000705448386725,299.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.003346343524754,280.8390197753906,286.1499938964844,288.75,287.119873046875,288.7508239746094,288.75,280.909423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378643624484,0.0035689340438693,0.003568930318579,-0.0098850354552268,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0154576692730188,410.0,58.56833267211914,-0.0,19.91791725158692,1.0,280.65350341796875,280.7381896972656,287.167724609375,287.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598573726369068e-05,0.4999986290931701,3.031369372099441e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1480616598855704e-05,0.0,19.35993003845215,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
