time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896680,299.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.0006699108635075,299.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.000705448386725,299.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.0005210418021306,299.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.000705448386725,299.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6905212402344,0.3788014054298401,1.0,0.003346343524754,280.8390197753906,286.1499938964844,288.75,287.119873046875,288.7508239746094,288.75,280.909423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378643624484,0.0035689340438693,0.003568930318579,-0.0098850354552268,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0154576692730188,410.0,58.56833267211914,-0.0,19.91791725158692,1.0,280.65350341796875,280.7381896972656,287.167724609375,287.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598573726369068e-05,0.4999986290931701,3.031369372099441e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1480616598855704e-05,0.0,19.35993003845215,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11896740,299.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0006699088262394,299.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0007054462912492,299.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0005210402305237,299.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0007054462912492,299.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0033463335130363,280.8334655761719,286.1499938964844,288.75,287.119873046875,288.750732421875,288.75,280.9394836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378373540937,0.0035689203068614,0.0035689168144017,-0.00914544519037,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0092579526826739,410.0,58.26799392700195,-0.0,19.917856216430664,1.0,280.6534118652344,280.7382202148437,287.1629943847656,287.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985790014383383e-05,0.4999997913837433,3.031379400969536e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.147554161841981e-05,0.0,19.36003875732422,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11896800,299.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0006699088262394,299.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0007054462912492,299.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0005210402305237,299.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0007054462912492,299.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5284118652344,0.3788017630577087,1.0,0.0033463335130363,280.8334655761719,286.1499938964844,288.75,287.119873046875,288.750732421875,288.75,280.9394836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378373540937,0.0035689203068614,0.0035689168144017,-0.00914544519037,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0092579526826739,410.0,58.26799392700195,-0.0,19.917856216430664,1.0,280.6534118652344,280.7382202148437,287.1629943847656,287.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985790014383383e-05,0.4999997913837433,3.031379400969536e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.147554161841981e-05,0.0,19.36003875732422,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11896860,299.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0006699067889712,299.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0007054440793581,299.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0005210386007092,299.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0007054440793581,299.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0033463230356574,280.8304138183594,286.1499938964844,288.75,287.119873046875,288.7506408691406,288.75,280.9705810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378122083842,0.0035689077340066,0.0035689044743776,-0.0084688374772667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0035862871445715,410.0,57.9605712890625,-0.0,19.91779136657715,1.0,280.6532897949219,280.7382507324219,287.1587219238281,287.1597900390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.14709686790593e-05,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11896920,299.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0006699067889712,299.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0007054440793581,299.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0005210386007092,299.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0007054440793581,299.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3814697265625,0.3788021504878998,1.0,0.0033463230356574,280.8304138183594,286.1499938964844,288.75,287.119873046875,288.7506408691406,288.75,280.9705810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378122083842,0.0035689077340066,0.0035689044743776,-0.0084688374772667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0035862871445715,410.0,57.9605712890625,-0.0,19.91779136657715,1.0,280.6532897949219,280.7382507324219,287.1587219238281,287.1597900390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.14709686790593e-05,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11896980,299.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0006699049263261,299.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0007054421585053,299.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0005210371455177,299.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0007054421585053,299.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0033463137224316,280.8297424316406,286.1499938964844,288.75,287.119873046875,288.7505798339844,288.75,281.00262451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377898566424,0.0035688963253051,0.0035688935313373,-0.0078569268807768,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0015430152416229,410.0,57.69133377075195,-0.0,19.9177360534668,1.0,280.6531982421875,280.7382507324219,287.1548767089844,287.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.146685048704967e-05,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11897040,299.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0006699049263261,299.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0007054421585053,299.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0005210371455177,299.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0007054421585053,299.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2485656738281,0.378802478313446,1.0,0.0033463137224316,280.8297424316406,286.1499938964844,288.75,287.119873046875,288.7505798339844,288.75,281.00262451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377898566424,0.0035688963253051,0.0035688935313373,-0.0078569268807768,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0015430152416229,410.0,57.69133377075195,-0.0,19.9177360534668,1.0,280.6531982421875,280.7382507324219,287.1548767089844,287.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.146685048704967e-05,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11897100,299.8165588378906,297.1499938964844,293.1499938964844,0.5930423736572266,-3.297300100326538,282.3381652832031,0.378802627325058,1.0,0.0006699041114188,299.8669738769531,297.1499938964844,293.1499938964844,0.5930423736572266,-3.4722156524658203,282.3381652832031,0.378802627325058,1.0,0.0007054412853904,299.7926940917969,297.1499938964844,293.1499938964844,0.5930423736572266,-2.5645666122436523,282.3381652832031,0.378802627325058,1.0,0.0005210365052334,299.7887268066406,297.1499938964844,293.1499938964844,0.5930423736572266,-3.4722156524658203,282.3381652832031,0.378802627325058,1.0,0.0007054412853904,299.5509033203125,297.1499938964844,293.1499938964844,0.5930423736572266,-16.4706974029541,282.3381652832031,0.378802627325058,1.0,0.0033463097643107,280.83026123046875,286.1499938964844,288.75,287.119873046875,288.75054931640625,288.75,281.0189819335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377796120941,0.0035688912030309,0.0035688884090632,-0.0075777699239552,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0038830153644084,410.0,58.19969940185547,-0.0,19.91771125793457,1.0,280.65313720703125,280.73828125,287.153076171875,287.1540222167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.146494418615475e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11897160,299.8186340332031,297.1499938964844,293.1499938964844,0.6125637292861938,-3.296472311019897,282.4501037597656,0.3788027763366699,1.0,0.0006699033547192,299.8687744140625,297.1499938964844,293.1499938964844,0.6125637292861938,-3.471343994140625,282.4501037597656,0.3788027763366699,1.0,0.0007054405286908,299.79571533203125,297.1499938964844,293.1499938964844,0.6125637292861938,-2.563922882080078,282.4501037597656,0.3788027763366699,1.0,0.0005210359813645,299.7906494140625,297.1499938964844,293.1499938964844,0.6125637292861938,-3.471343994140625,282.4501037597656,0.3788027763366699,1.0,0.0007054405286908,299.55377197265625,297.1499938964844,293.1499938964844,0.6125637292861938,-16.46656036376953,282.4501037597656,0.3788027763366699,1.0,0.0033463060390204,280.8313293457031,286.1499938964844,288.75,287.119873046875,288.75048828125,288.75,281.0355529785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377702988684,0.003568886546418,0.0035688837524503,-0.0073175784200429,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0060640349984169,410.0,58.03987503051758,-0.0,19.91769027709961,1.0,280.6531066894531,280.73828125,287.1513977050781,287.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.146313247270882e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11897220,299.8224792480469,297.1499938964844,293.1499938964844,0.6258589625358582,-3.294740676879883,282.6607360839844,0.3788029849529266,1.0,0.0006699020741507,299.8721923828125,297.1499938964844,293.1499938964844,0.6258589625358582,-3.469520568847656,282.6607360839844,0.3788029849529266,1.0,0.0007054391899146,299.80133056640625,297.1499938964844,293.1499938964844,0.6258589625358582,-2.5625760555267334,282.6607360839844,0.3788029849529266,1.0,0.0005210349918343,299.7943115234375,297.1499938964844,293.1499938964844,0.6258589625358582,-3.469520568847656,282.6607360839844,0.3788029849529266,1.0,0.0007054391899146,299.5593566894531,297.1499938964844,293.1499938964844,0.6258589625358582,-16.45791244506836,282.6607360839844,0.3788029849529266,1.0,0.003346299752593,280.8350830078125,286.1499938964844,288.75,287.119873046875,288.7504272460937,288.75,281.0693054199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377530694007,0.0035688779316842,0.0035688753705471,-0.006856529507786,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0099287051707506,410.0,57.75395202636719,-0.0,19.91765213012696,1.0,280.6529846191406,280.7383117675781,287.1482849121094,287.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.145978189422749e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897280,299.8224792480469,297.1499938964844,293.1499938964844,0.6258589625358582,-3.294740676879883,282.6607360839844,0.3788029849529266,1.0,0.0006699020741507,299.8721923828125,297.1499938964844,293.1499938964844,0.6258589625358582,-3.469520568847656,282.6607360839844,0.3788029849529266,1.0,0.0007054391899146,299.80133056640625,297.1499938964844,293.1499938964844,0.6258589625358582,-2.5625760555267334,282.6607360839844,0.3788029849529266,1.0,0.0005210349918343,299.7943115234375,297.1499938964844,293.1499938964844,0.6258589625358582,-3.469520568847656,282.6607360839844,0.3788029849529266,1.0,0.0007054391899146,299.5593566894531,297.1499938964844,293.1499938964844,0.6258589625358582,-16.45791244506836,282.6607360839844,0.3788029849529266,1.0,0.003346299752593,280.8350830078125,286.1499938964844,288.75,287.119873046875,288.7504272460937,288.75,281.0693054199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377530694007,0.0035688779316842,0.0035688753705471,-0.006856529507786,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0099287051707506,410.0,57.75395202636719,-0.0,19.91765213012696,1.0,280.6529846191406,280.7383117675781,287.1482849121094,287.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.145978189422749e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897340,299.8260803222656,297.1499938964844,293.1499938964844,0.6069031357765198,-3.2929136753082275,282.8550109863281,0.3788031637668609,1.0,0.0006699011428281,299.8753662109375,297.1499938964844,293.1499938964844,0.6069031357765198,-3.4675967693328857,282.8550109863281,0.3788031637668609,1.0,0.0007054381421767,299.8064270019531,297.1499938964844,293.1499938964844,0.6069031357765198,-2.561155080795288,282.8550109863281,0.3788031637668609,1.0,0.000521034176927,299.7977294921875,297.1499938964844,293.1499938964844,0.606903076171875,-3.4675967693328857,282.8550109863281,0.3788031637668609,1.0,0.0007054381421767,299.56475830078125,297.1499938964844,293.1499938964844,0.6069031357765198,-16.44878578186035,282.8550109863281,0.3788031637668609,1.0,0.0033462948631495,280.8409423828125,286.1499938964844,288.75,287.119873046875,288.7503967285156,288.75,281.103759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377390995621,0.0035688709467649,0.0035688683856278,-0.0064773731864988,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0131069077178835,410.0,57.46944046020508,-0.0,19.917621612548828,1.0,280.65289306640625,280.73834228515625,287.1454467773437,287.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.14567587338388e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897400,299.8260803222656,297.1499938964844,293.1499938964844,0.6069031357765198,-3.2929136753082275,282.8550109863281,0.3788031637668609,1.0,0.0006699011428281,299.8753662109375,297.1499938964844,293.1499938964844,0.6069031357765198,-3.4675967693328857,282.8550109863281,0.3788031637668609,1.0,0.0007054381421767,299.8064270019531,297.1499938964844,293.1499938964844,0.6069031357765198,-2.561155080795288,282.8550109863281,0.3788031637668609,1.0,0.000521034176927,299.7977294921875,297.1499938964844,293.1499938964844,0.606903076171875,-3.4675967693328857,282.8550109863281,0.3788031637668609,1.0,0.0007054381421767,299.56475830078125,297.1499938964844,293.1499938964844,0.6069031357765198,-16.44878578186035,282.8550109863281,0.3788031637668609,1.0,0.0033462948631495,280.8409423828125,286.1499938964844,288.75,287.119873046875,288.7503967285156,288.75,281.103759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377390995621,0.0035688709467649,0.0035688683856278,-0.0064773731864988,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0131069077178835,410.0,57.46944046020508,-0.0,19.917621612548828,1.0,280.65289306640625,280.73834228515625,287.1454467773437,287.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.14567587338388e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897460,299.8294372558594,297.1499938964844,293.1499938964844,0.5579001903533936,-3.2909958362579346,283.03436279296875,0.3788032829761505,1.0,0.0006699004443362,299.8783569335937,297.1499938964844,293.1499938964844,0.5579001903533936,-3.4655771255493164,283.03436279296875,0.3788032829761505,1.0,0.0007054373854771,299.8109436035156,297.1499938964844,293.1499938964844,0.5579001903533936,-2.5596635341644287,283.03436279296875,0.3788032829761505,1.0,0.0005210336530581,299.8009338378906,297.1499938964844,293.1499938964844,0.5579001903533936,-3.4655771255493164,283.03436279296875,0.3788032829761505,1.0,0.0007054373854771,299.5699462890625,297.1499938964844,293.1499938964844,0.5579001903533936,-16.439205169677734,283.03436279296875,0.3788032829761505,1.0,0.0033462913706898,280.84881591796875,286.1499938964844,288.75,287.119873046875,288.7503356933594,288.75,281.1388854980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377283893525,0.0035688653588294,0.003568863030523,-0.0061818109825253,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0155844008550047,410.0,57.17808151245117,-0.0,19.917600631713867,1.0,280.6528015136719,280.7383728027344,287.1429138183594,287.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1454033887712285e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897520,299.8294372558594,297.1499938964844,293.1499938964844,0.5579001903533936,-3.2909958362579346,283.03436279296875,0.3788032829761505,1.0,0.0006699004443362,299.8783569335937,297.1499938964844,293.1499938964844,0.5579001903533936,-3.4655771255493164,283.03436279296875,0.3788032829761505,1.0,0.0007054373854771,299.8109436035156,297.1499938964844,293.1499938964844,0.5579001903533936,-2.5596635341644287,283.03436279296875,0.3788032829761505,1.0,0.0005210336530581,299.8009338378906,297.1499938964844,293.1499938964844,0.5579001903533936,-3.4655771255493164,283.03436279296875,0.3788032829761505,1.0,0.0007054373854771,299.5699462890625,297.1499938964844,293.1499938964844,0.5579001903533936,-16.439205169677734,283.03436279296875,0.3788032829761505,1.0,0.0033462913706898,280.84881591796875,286.1499938964844,288.75,287.119873046875,288.7503356933594,288.75,281.1388854980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377283893525,0.0035688653588294,0.003568863030523,-0.0061818109825253,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0155844008550047,410.0,57.17808151245117,-0.0,19.917600631713867,1.0,280.6528015136719,280.7383728027344,287.1429138183594,287.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1454033887712285e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897580,299.83258056640625,297.1499938964844,293.1499938964844,0.4812049269676208,-3.2889912128448486,283.20025634765625,0.3788033723831177,1.0,0.0006699000368826,299.88116455078125,297.1499938964844,293.1499938964844,0.4812049269676208,-3.463465929031372,283.20025634765625,0.3788033723831177,1.0,0.0007054369780234,299.8149108886719,297.1499938964844,293.1499938964844,0.4812049269676208,-2.5581042766571045,283.20025634765625,0.3788033723831177,1.0,0.0005210333620198,299.8039245605469,297.1499938964844,293.1499938964844,0.4812049269676208,-3.463465929031372,283.20025634765625,0.3788033723831177,1.0,0.0007054369780234,299.574951171875,297.1499938964844,293.1499938964844,0.4812049269676208,-16.42919158935547,283.20025634765625,0.3788033723831177,1.0,0.003346289275214,280.85858154296875,286.1499938964844,288.75,287.119873046875,288.75030517578125,288.75,281.1745910644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377204731106,0.0035688614007085,0.0035688593052327,-0.0059700151905417,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0173597391694784,410.0,56.87914657592773,-0.0,19.91758918762207,1.0,280.6526794433594,280.7383728027344,287.1406555175781,287.1412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.145157461403869e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897640,299.83258056640625,297.1499938964844,293.1499938964844,0.4812049269676208,-3.2889912128448486,283.20025634765625,0.3788033723831177,1.0,0.0006699000368826,299.88116455078125,297.1499938964844,293.1499938964844,0.4812049269676208,-3.463465929031372,283.20025634765625,0.3788033723831177,1.0,0.0007054369780234,299.8149108886719,297.1499938964844,293.1499938964844,0.4812049269676208,-2.5581042766571045,283.20025634765625,0.3788033723831177,1.0,0.0005210333620198,299.8039245605469,297.1499938964844,293.1499938964844,0.4812049269676208,-3.463465929031372,283.20025634765625,0.3788033723831177,1.0,0.0007054369780234,299.574951171875,297.1499938964844,293.1499938964844,0.4812049269676208,-16.42919158935547,283.20025634765625,0.3788033723831177,1.0,0.003346289275214,280.85858154296875,286.1499938964844,288.75,287.119873046875,288.75030517578125,288.75,281.1745910644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377204731106,0.0035688614007085,0.0035688593052327,-0.0059700151905417,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0173597391694784,410.0,56.87914657592773,-0.0,19.91758918762207,1.0,280.6526794433594,280.7383728027344,287.1406555175781,287.1412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.145157461403869e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897700,299.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2124938964844,0.3788033723831177,1.0,0.0006698999204672,299.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2124938964844,0.3788033723831177,1.0,0.0007054368616081,299.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2124938964844,0.3788033723831177,1.0,0.0005210333038121,299.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2124938964844,0.3788033723831177,1.0,0.0007054368616081,299.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2124938964844,0.3788033723831177,1.0,0.0033462888095527,280.8641662597656,286.1499938964844,288.75,287.119873046875,288.7502746582031,288.75,281.1926574707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377181448042,0.0035688600037246,0.0035688579082489,-0.0058951908722519,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0179869402199983,410.0,56.72709655761719,-0.0,19.917585372924805,1.0,280.65264892578125,280.7384033203125,287.1395874023437,287.14013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.145043592667207e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897760,299.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1142272949219,0.37880340218544,1.0,0.0006698999204672,299.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1142272949219,0.37880340218544,1.0,0.0007054368616081,299.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1142272949219,0.37880340218544,1.0,0.0005210332456044,299.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1142272949219,0.37880340218544,1.0,0.0007054368616081,299.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1142272949219,0.37880340218544,1.0,0.0033462885767221,280.8702087402344,286.1499938964844,288.75,287.119873046875,288.7502746582031,288.75,281.2108154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377158164978,0.0035688590724021,0.0035688569769263,-0.0058407145552337,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0184435844421386,410.0,56.57339859008789,-0.0,19.917585372924805,1.0,280.652587890625,280.7384033203125,287.1385803222656,287.1390991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1449355446966365e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897820,299.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0006699000368826,299.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0007054369780234,299.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0005210333620198,299.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0007054369780234,299.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.003346289275214,280.8835754394531,286.1499938964844,288.75,287.119873046875,288.750244140625,288.75,281.2475280761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377139538526,0.0035688581410795,0.0035688560456037,-0.0057910094037652,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0188602413982152,410.0,56.26154708862305,-0.0,19.91758918762207,1.0,280.6524963378906,280.7384338378906,287.13671875,287.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1447354558622465e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897880,299.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0006699000368826,299.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0007054369780234,299.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0005210333620198,299.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.0007054369780234,299.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320983886719,0.3788033723831177,1.0,0.003346289275214,280.8835754394531,286.1499938964844,288.75,287.119873046875,288.750244140625,288.75,281.2475280761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377139538526,0.0035688581410795,0.0035688560456037,-0.0057910094037652,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0188602413982152,410.0,56.26154708862305,-0.0,19.91758918762207,1.0,280.6524963378906,280.7384338378906,287.13671875,287.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1447354558622465e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11897940,299.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0006699003861285,299.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0007054373854771,299.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0005210336530581,299.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0007054373854771,299.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0033462911378592,280.8985900878906,286.1499938964844,288.75,287.119873046875,288.7502136230469,288.75,281.2846374511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377148851752,0.0035688586067408,0.003568856511265,-0.0058159274049103,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0186513885855674,410.0,55.94430923461914,-0.0,19.917600631713867,1.0,280.6523742675781,280.73846435546875,287.13507080078125,287.135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.144554648315534e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11898000,299.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0006699003861285,299.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0007054373854771,299.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0005210336530581,299.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0007054373854771,299.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.767822265625,0.3788032829761505,1.0,0.0033462911378592,280.8985900878906,286.1499938964844,288.75,287.119873046875,288.7502136230469,288.75,281.2846374511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377148851752,0.0035688586067408,0.003568856511265,-0.0058159274049103,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0186513885855674,410.0,55.94430923461914,-0.0,19.917600631713867,1.0,280.6523742675781,280.73846435546875,287.13507080078125,287.135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.144554648315534e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11898060,299.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.0006699014338664,299.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.000705438433215,299.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.0005210344097577,299.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.000705438433215,299.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.0033462962601333,280.91522216796875,286.1499938964844,288.74908447265625,287.1195068359375,288.7501525878906,288.75,281.3221130371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377200074493,0.0035688611678779,0.0035688588395714,-0.0059495638124644,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0175312515348196,410.0,78.31685638427734,-99.9194107055664,19.917631149291992,1.0,280.6522827148437,280.7384948730469,287.133544921875,287.1339416503906,301.8282775878906,301.76776123046875,283.1499938964844,18000.0,18000.0,313.1499938964844,1484.0869140625,19080.0,1.0,0.0,0.9536898136138916,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.382824033498764,0.3828251659870147,-1.1124346883661929e-06,3.1443902116734535e-05,0.0008588718483224,19.360090255737305,1895.4371337890625,5.910819053649902,0.0,0.2352731227874755,1.0,0.2230539619922638,3.0,1.0,1.0
11898120,299.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.0006699014338664,299.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.000705438433215,299.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.0005210344097577,299.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.000705438433215,299.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6199951171875,0.3788031041622162,1.0,0.0033462962601333,280.91522216796875,286.1499938964844,288.74908447265625,287.1195068359375,288.7501525878906,288.75,281.3221130371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377200074493,0.0035688611678779,0.0035688588395714,-0.0059495638124644,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0175312515348196,410.0,78.31685638427734,-99.9194107055664,19.917631149291992,1.0,280.6522827148437,280.7384948730469,287.133544921875,287.1339416503906,301.8282775878906,301.76776123046875,283.1499938964844,18000.0,18000.0,313.1499938964844,1484.0869140625,19080.0,1.0,0.0,0.9536898136138916,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.382824033498764,0.3828251659870147,-1.1124346883661929e-06,3.1443902116734535e-05,0.0008588718483224,19.360090255737305,1895.4371337890625,5.910819053649902,0.0,0.2352731227874755,1.0,0.2230539619922638,3.0,1.0,1.0
11898180,299.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0006699034129269,299.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0007054405286908,299.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0005210359813645,299.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0007054405286908,299.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.003346306271851,280.933349609375,286.1499938964844,288.7463684082031,287.11846923828125,288.7498779296875,288.7498779296875,281.360595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377307176589,0.0035688665229827,0.0035688641946762,-0.0062433574348688,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0150686632841825,410.0,126.12062072753906,-159.87918090820312,19.91769027709961,1.0,280.6521911621094,280.738525390625,287.132080078125,287.1324768066406,310.7496337890625,310.6887512207031,283.1499938964844,18000.0,18000.0,313.1499938964844,3847.291748046875,20160.0,1.0,0.0,0.1981579065322876,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6308610439300537,0.6308639645576477,-2.9243128665257245e-06,3.144233050988987e-05,0.0001784565974958,19.360090255737305,1895.4371337890625,25.84317398071289,0.0,0.2352731227874755,1.0,0.3568005263805389,3.0,1.0,1.0
11898240,299.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0006699034129269,299.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0007054405286908,299.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0005210359813645,299.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.0007054405286908,299.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4872741699219,0.3788027465343475,1.0,0.003346306271851,280.933349609375,286.1499938964844,288.7463684082031,287.11846923828125,288.7498779296875,288.7498779296875,281.360595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377307176589,0.0035688665229827,0.0035688641946762,-0.0062433574348688,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0150686632841825,410.0,126.12062072753906,-159.87918090820312,19.91769027709961,1.0,280.6521911621094,280.738525390625,287.132080078125,287.1324768066406,310.7496337890625,310.6887512207031,283.1499938964844,18000.0,18000.0,313.1499938964844,3847.291748046875,20160.0,1.0,0.0,0.1981579065322876,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6308610439300537,0.6308639645576477,-2.9243128665257245e-06,3.144233050988987e-05,0.0001784565974958,19.360090255737305,1895.4371337890625,25.84317398071289,0.0,0.2352731227874755,1.0,0.3568005263805389,3.0,1.0,1.0
11898300,299.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4262084960937,0.3788026571273803,1.0,0.0006699039367958,299.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4262084960937,0.3788026571273803,1.0,0.0007054410525597,299.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4262084960937,0.3788026571273803,1.0,0.0005210363888181,299.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4262084960937,0.3788026571273803,1.0,0.0007054410525597,299.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4262084960937,0.3788026571273803,1.0,0.0033463088329881,280.9429626464844,286.1499938964844,288.7443542480469,287.11767578125,288.7496032714844,288.7497863769531,281.3805236816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377390995621,0.0035688707139343,0.0035688681527972,-0.0064688525162637,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0131784956902265,410.0,140.23631286621094,-168.5994873046875,19.917705535888672,1.0,280.6521301269531,280.7385559082031,287.1313781738281,287.1317443847656,312.0060729980469,311.9518737792969,283.1499938964844,18000.0,18000.0,313.1499938964844,5394.462890625,20160.0,1.0,0.0,0.0978538915514946,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7470284104347229,0.7470324635505676,-4.100402748008492e-06,3.144154470646754e-05,8.81250380189158e-05,19.360090255737305,1895.4371337890625,42.90948867797852,0.0,0.2352731227874755,1.0,0.4171970188617706,3.0,1.0,1.0
11898360,299.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3684997558594,0.3788027465343475,1.0,0.0006699033547192,299.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3684997558594,0.3788027465343475,1.0,0.0007054404704831,299.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3684997558594,0.3788027465343475,1.0,0.0005210359231568,299.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3684997558594,0.3788027465343475,1.0,0.0007054404704831,299.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3684997558594,0.3788027465343475,1.0,0.0033463060390204,280.9529113769531,286.1499938964844,288.7419128417969,287.1167297363281,288.74920654296875,288.7496032714844,281.4009094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137743756175,0.0035688730422407,0.0035688704811036,-0.0065961498767137,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0121114002540707,410.0,148.0322723388672,-172.7841033935547,19.91769027709961,1.0,280.652099609375,280.7385559082031,287.1306457519531,287.1310119628906,312.6029968261719,312.5540466308594,283.1499938964844,18000.0,18000.0,313.1499938964844,6935.85693359375,21240.0,1.0,0.0,0.0494413487613201,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8470582365989685,0.8470634818077087,-5.27204065292608e-06,3.144075162708759e-05,4.452577923075296e-05,19.360090255737305,1895.4371337890625,62.55791091918945,0.0,0.2352731227874755,1.0,0.4742265045642853,3.0,1.0,1.0
11898420,299.82525634765625,297.1499938964844,293.1499938964844,0.5365945100784302,-3.2730422019958496,282.4925537109375,0.3788028955459595,1.0,0.000669902539812,299.8719177246094,297.1499938964844,293.1499938964844,0.5365945100784302,-3.4466710090637207,282.4925537109375,0.3788028955459595,1.0,0.0007054395973682,299.8028869628906,297.1499938964844,293.1499938964844,0.5365945100784302,-2.5456995964050293,282.4925537109375,0.3788028955459595,1.0,0.0005210352828726,299.7958374023437,297.1499938964844,293.1499938964844,0.5365945100784302,-3.4466710090637207,282.4925537109375,0.3788028955459595,1.0,0.0007054395973682,299.5815734863281,297.1499938964844,293.1499938964844,0.5365945100784302,-16.349523544311523,282.4925537109375,0.3788028955459595,1.0,0.0033463018480688,280.9739074707031,286.1499938964844,288.7357482910156,287.1142883300781,288.7479553222656,288.7490539550781,281.44342041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377409622073,0.0035688716452568,0.0035688693169504,-0.0065214945934712,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0127371456474065,410.0,154.1380615234375,-175.7860565185547,19.917665481567383,1.0,280.6519775390625,280.73858642578125,287.1291198730469,287.1295166015625,313.0240478515625,312.9831237792969,283.1499938964844,18000.0,18000.0,313.1499938964844,10242.7138671875,22320.0,1.0,0.0,0.0148541275411844,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0293681621551514,1.0293759107589722,-7.785628440615255e-06,3.1439096346730366e-05,1.3377297364058904e-05,19.360090255737305,1895.4371337890625,112.26790618896484,0.0,0.2352731227874755,1.0,0.5730156302452087,3.0,1.0,1.0
11898480,299.82525634765625,297.1499938964844,293.1499938964844,0.5365945100784302,-3.2730422019958496,282.4925537109375,0.3788028955459595,1.0,0.000669902539812,299.8719177246094,297.1499938964844,293.1499938964844,0.5365945100784302,-3.4466710090637207,282.4925537109375,0.3788028955459595,1.0,0.0007054395973682,299.8028869628906,297.1499938964844,293.1499938964844,0.5365945100784302,-2.5456995964050293,282.4925537109375,0.3788028955459595,1.0,0.0005210352828726,299.7958374023437,297.1499938964844,293.1499938964844,0.5365945100784302,-3.4466710090637207,282.4925537109375,0.3788028955459595,1.0,0.0007054395973682,299.5815734863281,297.1499938964844,293.1499938964844,0.5365945100784302,-16.349523544311523,282.4925537109375,0.3788028955459595,1.0,0.0033463018480688,280.9739074707031,286.1499938964844,288.7357482910156,287.1142883300781,288.7479553222656,288.7490539550781,281.44342041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377409622073,0.0035688716452568,0.0035688693169504,-0.0065214945934712,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0127371456474065,410.0,154.1380615234375,-175.7860565185547,19.917665481567383,1.0,280.6519775390625,280.73858642578125,287.1291198730469,287.1295166015625,313.0240478515625,312.9831237792969,283.1499938964844,18000.0,18000.0,313.1499938964844,10242.7138671875,22320.0,1.0,0.0,0.0148541275411844,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0293681621551514,1.0293759107589722,-7.785628440615255e-06,3.1439096346730366e-05,1.3377297364058904e-05,19.360090255737305,1895.4371337890625,112.26790618896484,0.0,0.2352731227874755,1.0,0.5730156302452087,3.0,1.0,1.0
11898540,299.817626953125,297.1499938964844,293.1499938964844,0.5298423171043396,-3.270383358001709,282.7224426269531,0.3788030445575714,1.0,0.00066990184132,299.8638916015625,297.1499938964844,293.1499938964844,0.5298423171043396,-3.443871021270752,282.7224426269531,0.3788030445575714,1.0,0.0007054388988763,299.79345703125,297.1499938964844,293.1499938964844,0.5298423171043396,-2.5436315536499023,282.7224426269531,0.3788030445575714,1.0,0.0005210347590036,299.7879943847656,297.1499938964844,293.1499938964844,0.5298423171043396,-3.443871021270752,282.7224426269531,0.3788030445575714,1.0,0.0007054388988763,299.5760498046875,297.1499938964844,293.1499938964844,0.5298423171043396,-16.33624267578125,282.7224426269531,0.3788030445575714,1.0,0.0033462983556091,280.9962463378906,286.1499938964844,288.7279357910156,287.1112365722656,288.7460327148437,288.7481689453125,281.488525390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377386339008,0.0035688704811036,0.0035688679199665,-0.0064534302800893,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0133076561614871,410.0,155.53379821777344,-176.52552795410156,19.917644500732425,1.0,280.6518859863281,280.7386474609375,287.1274719238281,287.1278991699219,313.1207275390625,313.0848693847656,283.1499938964844,18000.0,18000.0,313.1499938964844,13430.3935546875,23400.0,1.0,0.0,0.0068153943866491,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1787116527557373,1.178721904754639,-1.0208627827523742e-05,3.143729918519966e-05,6.137792752269888e-06,19.360090255737305,1895.4371337890625,168.56483459472656,0.0,0.2352731227874755,1.0,0.6538280844688416,3.0,1.0,1.0
