time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898600,299.817626953125,297.1499938964844,293.1499938964844,0.5298423171043396,-3.270383358001709,282.7224426269531,0.3788030445575714,1.0,0.00066990184132,299.8638916015625,297.1499938964844,293.1499938964844,0.5298423171043396,-3.443871021270752,282.7224426269531,0.3788030445575714,1.0,0.0007054388988763,299.79345703125,297.1499938964844,293.1499938964844,0.5298423171043396,-2.5436315536499023,282.7224426269531,0.3788030445575714,1.0,0.0005210347590036,299.7879943847656,297.1499938964844,293.1499938964844,0.5298423171043396,-3.443871021270752,282.7224426269531,0.3788030445575714,1.0,0.0007054388988763,299.5760498046875,297.1499938964844,293.1499938964844,0.5298423171043396,-16.33624267578125,282.7224426269531,0.3788030445575714,1.0,0.0033462983556091,280.9962463378906,286.1499938964844,288.7279357910156,287.1112365722656,288.7460327148437,288.7481689453125,281.488525390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377386339008,0.0035688704811036,0.0035688679199665,-0.0064534302800893,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0133076561614871,410.0,155.53379821777344,-176.52552795410156,19.917644500732425,1.0,280.6518859863281,280.7386474609375,287.1274719238281,287.1278991699219,313.1207275390625,313.0848693847656,283.1499938964844,18000.0,18000.0,313.1499938964844,13430.3935546875,23400.0,1.0,0.0,0.0068153943866491,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1787116527557373,1.178721904754639,-1.0208627827523742e-05,3.143729918519966e-05,6.137792752269888e-06,19.360090255737305,1895.4371337890625,168.56483459472656,0.0,0.2352731227874755,1.0,0.6538280844688416,3.0,1.0,1.0
11898660,299.8088684082031,297.1499938964844,293.1499938964844,0.4873661696910858,-3.267578601837158,282.935302734375,0.3788032531738281,1.0,0.0006699005607515,299.85479736328125,297.1499938964844,293.1499938964844,0.4873661696910858,-3.440917730331421,282.935302734375,0.3788032531738281,1.0,0.0007054375601001,299.7830810546875,297.1499938964844,293.1499938964844,0.4873661696910858,-2.541450023651123,282.935302734375,0.3788032531738281,1.0,0.0005210337694734,299.779052734375,297.1499938964844,293.1499938964844,0.4873661696910858,-3.440917730331421,282.935302734375,0.3788032531738281,1.0,0.0007054375601001,299.5696105957031,297.1499938964844,293.1499938964844,0.4873661696910858,-16.32223129272461,282.935302734375,0.3788032531738281,1.0,0.0033462918363511,281.0199279785156,286.1499938964844,288.7185363769531,287.1075134277344,288.7433166503906,288.7469787597656,281.53668212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377311833202,0.0035688667558133,0.0035688644275069,-0.0062583745457232,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0149426246061921,410.0,155.70123291015625,-176.75242614746094,19.91760635375977,1.0,280.6517944335937,280.7386779785156,287.1256408691406,287.1261291503906,313.1431579589844,313.1106262207031,283.1499938964844,18000.0,18000.0,313.1499938964844,16318.0771484375,24480.0,1.0,0.0,0.0049376231618225,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2992647886276243,1.2992771863937378,-1.2403595064824913e-05,3.143530557281338e-05,4.446713774086675e-06,19.360090255737305,1895.4371337890625,225.7553100585937,0.0,0.2352731227874755,1.0,0.7190244197845459,3.0,1.0,1.0
11898720,299.8088684082031,297.1499938964844,293.1499938964844,0.4873661696910858,-3.267578601837158,282.935302734375,0.3788032531738281,1.0,0.0006699005607515,299.85479736328125,297.1499938964844,293.1499938964844,0.4873661696910858,-3.440917730331421,282.935302734375,0.3788032531738281,1.0,0.0007054375601001,299.7830810546875,297.1499938964844,293.1499938964844,0.4873661696910858,-2.541450023651123,282.935302734375,0.3788032531738281,1.0,0.0005210337694734,299.779052734375,297.1499938964844,293.1499938964844,0.4873661696910858,-3.440917730331421,282.935302734375,0.3788032531738281,1.0,0.0007054375601001,299.5696105957031,297.1499938964844,293.1499938964844,0.4873661696910858,-16.32223129272461,282.935302734375,0.3788032531738281,1.0,0.0033462918363511,281.0199279785156,286.1499938964844,288.7185363769531,287.1075134277344,288.7433166503906,288.7469787597656,281.53668212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377311833202,0.0035688667558133,0.0035688644275069,-0.0062583745457232,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0149426246061921,410.0,155.70123291015625,-176.75242614746094,19.91760635375977,1.0,280.6517944335937,280.7386779785156,287.1256408691406,287.1261291503906,313.1431579589844,313.1106262207031,283.1499938964844,18000.0,18000.0,313.1499938964844,16318.0771484375,24480.0,1.0,0.0,0.0049376231618225,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2992647886276243,1.2992771863937378,-1.2403595064824913e-05,3.143530557281338e-05,4.446713774086675e-06,19.360090255737305,1895.4371337890625,225.7553100585937,0.0,0.2352731227874755,1.0,0.7190244197845459,3.0,1.0,1.0
11898780,299.7992248535156,297.1499938964844,293.1499938964844,0.4116340577602386,-3.264615535736084,283.1326904296875,0.3788035809993744,1.0,0.0006698988145217,299.843505859375,297.1499938964844,293.1499938964844,0.4116340577602386,-3.43779730796814,283.1326904296875,0.3788035809993744,1.0,0.0007054356974549,299.7722473144531,297.1499938964844,293.1499938964844,0.4116340577602386,-2.539145231246948,283.1326904296875,0.3788035809993744,1.0,0.0005210323724895,299.769287109375,297.1499938964844,293.1499938964844,0.4116340577602386,-3.43779730796814,283.1326904296875,0.3788035809993744,1.0,0.0007054356974549,299.5624389648437,297.1499938964844,293.1499938964844,0.4116340577602386,-16.307430267333984,283.1326904296875,0.3788035809993744,1.0,0.0033462832216173,281.0450134277344,286.1499938964844,288.70758056640625,287.1031494140625,288.7396850585937,288.7454833984375,281.5881042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377186104655,0.0035688602365553,0.0035688581410795,-0.0059084957465529,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0178753547370433,410.0,155.554443359375,-176.86843872070312,19.91755485534668,1.0,280.65167236328125,280.7387390136719,287.1235656738281,287.1241455078125,313.1484069824219,313.1181030273437,283.1499938964844,18000.0,18000.0,313.1499938964844,18849.3203125,25560.0,1.0,0.0,0.0044992947950959,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3964039087295532,1.396418213844299,-1.4327627468446735e-05,3.143307185382582e-05,4.051964879181469e-06,19.360090255737305,1895.4371337890625,280.2712707519531,0.0,0.2352731227874755,1.0,0.7715786099433899,3.0,1.0,1.0
11898840,299.7992248535156,297.1499938964844,293.1499938964844,0.4116340577602386,-3.264615535736084,283.1326904296875,0.3788035809993744,1.0,0.0006698988145217,299.843505859375,297.1499938964844,293.1499938964844,0.4116340577602386,-3.43779730796814,283.1326904296875,0.3788035809993744,1.0,0.0007054356974549,299.7722473144531,297.1499938964844,293.1499938964844,0.4116340577602386,-2.539145231246948,283.1326904296875,0.3788035809993744,1.0,0.0005210323724895,299.769287109375,297.1499938964844,293.1499938964844,0.4116340577602386,-3.43779730796814,283.1326904296875,0.3788035809993744,1.0,0.0007054356974549,299.5624389648437,297.1499938964844,293.1499938964844,0.4116340577602386,-16.307430267333984,283.1326904296875,0.3788035809993744,1.0,0.0033462832216173,281.0450134277344,286.1499938964844,288.70758056640625,287.1031494140625,288.7396850585937,288.7454833984375,281.5881042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377186104655,0.0035688602365553,0.0035688581410795,-0.0059084957465529,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0178753547370433,410.0,155.554443359375,-176.86843872070312,19.91755485534668,1.0,280.65167236328125,280.7387390136719,287.1235656738281,287.1241455078125,313.1484069824219,313.1181030273437,283.1499938964844,18000.0,18000.0,313.1499938964844,18849.3203125,25560.0,1.0,0.0,0.0044992947950959,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3964039087295532,1.396418213844299,-1.4327627468446735e-05,3.143307185382582e-05,4.051964879181469e-06,19.360090255737305,1895.4371337890625,280.2712707519531,0.0,0.2352731227874755,1.0,0.7715786099433899,3.0,1.0,1.0
11898900,299.7941589355469,297.1499938964844,293.1499938964844,0.3620006740093231,-3.263077974319458,283.2260131835937,0.3788037300109863,1.0,0.0006698980578221,299.8361511230469,297.1499938964844,293.1499938964844,0.3620006740093231,-3.436178207397461,283.2260131835937,0.3788037300109863,1.0,0.0007054348825477,299.76678466796875,297.1499938964844,293.1499938964844,0.3620006740093231,-2.537949562072754,283.2260131835937,0.3788037300109863,1.0,0.0005210317904129,299.76416015625,297.1499938964844,293.1499938964844,0.3620006442070007,-3.436178207397461,283.2260131835937,0.3788037300109863,1.0,0.0007054348825477,299.55859375,297.1499938964844,293.1499938964844,0.3620006740093231,-16.29974937438965,283.2260131835937,0.3788037300109863,1.0,0.003346279496327,281.05810546875,286.1499938964844,288.7015686035156,287.1007385253906,288.7375183105469,288.7446594238281,281.6151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377106942236,0.003568856511265,0.0035688541829586,-0.0056985998526215,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0196347422897815,410.0,155.44273376464844,-176.91773986816406,19.917530059814453,1.0,280.6516418457031,280.73876953125,287.1224365234375,287.123046875,313.14923095703125,313.119873046875,283.1499938964844,18000.0,18000.0,313.1499938964844,20087.6171875,25560.0,1.0,0.0,0.0044307447969913,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.441542387008667,1.4415576457977295,-1.5268873539753258e-05,3.143184949294664e-05,3.990230197814526e-06,19.360090255737305,1895.4371337890625,308.3385925292969,0.0,0.2352731227874755,1.0,0.793276309967041,3.0,1.0,1.0
11898960,299.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1861877441406,0.3788037896156311,1.0,0.0006698975339531,299.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1861877441406,0.3788037896156311,1.0,0.0007054343586787,299.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1861877441406,0.3788037896156311,1.0,0.0005210314411669,299.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1861877441406,0.3788037896156311,1.0,0.0007054343586787,299.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1861877441406,0.3788037896156311,1.0,0.0033462769351899,281.071533203125,286.1499938964844,288.6951599121094,287.0981750488281,288.735107421875,288.74383544921875,281.6430053710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137703243643,0.0035688527859747,0.0035688506904989,-0.0054990244098007,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0213076323270797,410.0,155.31890869140625,-176.9666748046875,19.917516708374023,1.0,280.6515808105469,280.73876953125,287.1212463378906,287.12188720703125,313.1496276855469,313.1209411621094,283.1499938964844,18000.0,18000.0,313.1499938964844,21041.83203125,26640.0,1.0,0.0,0.0043982579372823,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4753836393356323,1.4753997325897217,-1.599418646947015e-05,3.143055073451251e-05,3.960973117500544e-06,19.360090255737305,1895.4371337890625,330.5679931640625,0.0,0.2352731227874755,1.0,0.8143518567085266,3.0,1.0,1.0
11899020,299.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788037300109863,1.0,0.0006698979996144,299.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788037300109863,1.0,0.0007054348825477,299.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788037300109863,1.0,0.0005210317904129,299.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788037300109863,1.0,0.0007054348825477,299.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788037300109863,1.0,0.0033462792634963,281.09490966796875,286.1499938964844,288.6836242675781,287.0935363769531,288.7304382324219,288.7424011230469,281.6918029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376957930624,0.0035688490606844,0.0035688469652086,-0.0052956650033593,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0230122972279787,410.0,155.09352111816406,-177.0519256591797,19.917530059814453,1.0,280.6514892578125,280.73883056640625,287.1190795898437,287.1197509765625,313.1498718261719,313.12225341796875,283.1499938964844,18000.0,18000.0,313.1499938964844,22706.658203125,26640.0,1.0,0.0,0.0043781292624771,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5326387882232666,1.5326560735702517,-1.7259642845601775e-05,3.142818241030909e-05,3.942845978599507e-06,19.360090255737305,1895.4371337890625,370.5660705566406,0.0,0.2352731227874755,1.0,0.8424595594406128,3.0,1.0,1.0
11899080,299.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.3788036704063415,1.0,0.0006698982906527,299.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.3788036704063415,1.0,0.000705435173586,299.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.3788036704063415,1.0,0.0005210320232436,299.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.3788036704063415,1.0,0.000705435173586,299.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.3788036704063415,1.0,0.0033462806604802,281.0994873046875,286.1499938964844,288.6813049316406,287.09259033203125,288.7294616699219,288.7420959472656,281.7013854980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376957930624,0.0035688488278537,0.0035688469652086,-0.0052904938347637,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0230556577444076,410.0,155.04861450195312,-177.06881713867188,19.917539596557617,1.0,280.6514892578125,280.73883056640625,287.1186218261719,287.11932373046875,313.14990234375,313.1224365234375,283.1499938964844,18000.0,18000.0,313.1499938964844,22949.822265625,27720.0,1.0,0.0,0.0043766433373093,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5408233404159546,1.540840744972229,-1.7444473996874876e-05,3.142770583508536e-05,3.9415076571458485e-06,19.360090255737305,1895.4371337890625,376.5345153808594,0.0,0.2352731227874755,1.0,0.8498390913009644,3.0,1.0,1.0
11899140,299.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0006699024233967,299.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0007054394809529,299.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0005210352246649,299.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0007054394809529,299.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0033463011495769,281.12896728515625,286.1499938964844,288.6660461425781,287.08642578125,288.7227783203125,288.7398681640625,281.7632751464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377083659172,0.0035688553471118,0.003568853251636,-0.0056382990442216,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0201404560357332,410.0,154.756591796875,-177.179931640625,19.91766166687012,1.0,280.6513671875,280.7388916015625,287.1156616210937,287.1164855957031,313.14996337890625,313.1234436035156,283.1499938964844,18000.0,18000.0,313.1499938964844,24635.11328125,28800.0,1.0,0.0,0.0043737147934734,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5963953733444214,1.5964142084121704,-1.8725488189375028e-05,3.142450805171393e-05,3.938870122510707e-06,19.360090255737305,1895.4371337890625,418.7626647949219,0.0,0.2352731227874755,1.0,0.8800210356712341,3.0,1.0,1.0
11899200,299.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0006699024233967,299.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0007054394809529,299.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0005210352246649,299.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0007054394809529,299.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819885253906,0.3788029253482818,1.0,0.0033463011495769,281.12896728515625,286.1499938964844,288.6660461425781,287.08642578125,288.7227783203125,288.7398681640625,281.7632751464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377083659172,0.0035688553471118,0.003568853251636,-0.0056382990442216,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0201404560357332,410.0,154.756591796875,-177.179931640625,19.91766166687012,1.0,280.6513671875,280.7388916015625,287.1156616210937,287.1164855957031,313.14996337890625,313.1234436035156,283.1499938964844,18000.0,18000.0,313.1499938964844,24635.11328125,28800.0,1.0,0.0,0.0043737147934734,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5963953733444214,1.5964142084121704,-1.8725488189375028e-05,3.142450805171393e-05,3.938870122510707e-06,19.360090255737305,1895.4371337890625,418.7626647949219,0.0,0.2352731227874755,1.0,0.8800210356712341,3.0,1.0,1.0
11899260,299.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0006699095247313,299.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0007054469897411,299.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0005210407543927,299.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0007054469897411,299.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.003346337005496,281.1600952148437,286.1499938964844,288.64947509765625,287.07965087890625,288.7149963378906,288.7361755371094,281.8285522460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137750275433,0.0035688765347003,0.0035688739735633,-0.006780706346035,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0105647183954715,410.0,154.4466094970703,-177.301025390625,19.917875289916992,1.0,280.6512756347656,280.73895263671875,287.11236572265625,287.1132507324219,313.1499938964844,313.12420654296875,283.1499938964844,18000.0,18000.0,313.1499938964844,26151.17578125,29880.0,1.0,0.0,0.004375375341624,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6447837352752686,1.6448036432266235,-1.9877867089235224e-05,3.142093191854656e-05,3.940365786547773e-06,19.360090255737305,1895.4371337890625,458.0081481933594,0.0,0.2352731227874755,1.0,0.9063487648963928,3.0,1.0,1.0
11899320,299.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0006699095247313,299.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0007054469897411,299.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0005210407543927,299.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.0007054469897411,299.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75439453125,0.3788016140460968,1.0,0.003346337005496,281.1600952148437,286.1499938964844,288.64947509765625,287.07965087890625,288.7149963378906,288.7361755371094,281.8285522460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137750275433,0.0035688765347003,0.0035688739735633,-0.006780706346035,5.551115123125783e-17,5.551115123125783e-17,1.0,0.0105647183954715,410.0,154.4466094970703,-177.301025390625,19.917875289916992,1.0,280.6512756347656,280.73895263671875,287.11236572265625,287.1132507324219,313.1499938964844,313.12420654296875,283.1499938964844,18000.0,18000.0,313.1499938964844,26151.17578125,29880.0,1.0,0.0,0.004375375341624,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6447837352752686,1.6448036432266235,-1.9877867089235224e-05,3.142093191854656e-05,3.940365786547773e-06,19.360090255737305,1895.4371337890625,458.0081481933594,0.0,0.2352731227874755,1.0,0.9063487648963928,3.0,1.0,1.0
11899380,299.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0006699175573885,299.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0007054554880596,299.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0005210469826124,299.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0007054554880596,299.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0033463770523667,281.19287109375,286.1499938964844,288.631591796875,287.0722961425781,288.7060546875,288.7294006347656,281.89715576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378163993358,0.0035689098294824,0.0035689065698534,-0.0085834041237831,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0045460378751158,410.0,154.12063598632812,-177.43191528320312,19.91811752319336,1.0,280.65118408203125,280.739013671875,287.1086730957031,287.10968017578125,313.1499938964844,313.1248779296875,283.1499938964844,18000.0,18000.0,313.1499938964844,27543.97265625,30960.0,1.0,0.0,0.0043782955035567,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.688015699386597,1.6880366802215576,-2.0936551663908176e-05,3.14169519697316e-05,3.942995590477949e-06,19.360090255737305,1895.4371337890625,495.0812683105469,0.0,0.2352731227874755,1.0,0.9299081563949584,3.0,1.0,1.0
11899440,299.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0006699175573885,299.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0007054554880596,299.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0005210469826124,299.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0007054554880596,299.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6415710449219,0.3788001835346222,1.0,0.0033463770523667,281.19287109375,286.1499938964844,288.631591796875,287.0722961425781,288.7060546875,288.7294006347656,281.89715576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378163993358,0.0035689098294824,0.0035689065698534,-0.0085834041237831,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0045460378751158,410.0,154.12063598632812,-177.43191528320312,19.91811752319336,1.0,280.65118408203125,280.739013671875,287.1086730957031,287.10968017578125,313.1499938964844,313.1248779296875,283.1499938964844,18000.0,18000.0,313.1499938964844,27543.97265625,30960.0,1.0,0.0,0.0043782955035567,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.688015699386597,1.6880366802215576,-2.0936551663908176e-05,3.14169519697316e-05,3.942995590477949e-06,19.360090255737305,1895.4371337890625,495.0812683105469,0.0,0.2352731227874755,1.0,0.9299081563949584,3.0,1.0,1.0
11899500,299.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5903625488281,0.3787994980812073,1.0,0.0006699213408865,299.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5903625488281,0.3787994980812073,1.0,0.0007054594461806,299.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5903625488281,0.3787994980812073,1.0,0.0005210499512031,299.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5903625488281,0.3787994980812073,1.0,0.0007054594461806,299.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5903625488281,0.3787994980812073,1.0,0.0033463959116488,281.2099304199219,286.1499938964844,288.6221923828125,287.06842041015625,288.701171875,288.7244567871094,281.9326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378536522388,0.0035689286887645,0.0035689249634742,-0.0095978351309895,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.013049516826868,410.0,153.95205688476562,-177.5008087158203,19.91823005676269,1.0,280.651123046875,280.7390441894531,287.106689453125,287.10772705078125,313.1499938964844,313.1252136230469,283.1499938964844,18000.0,18000.0,313.1499938964844,28325.18359375,30960.0,1.0,0.0,0.0043799467384815,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7117863893508911,1.7118079662322998,-2.153036075469572e-05,3.141480192425661e-05,3.944483069062699e-06,19.360090255737305,1895.4371337890625,516.2926025390625,0.0,0.2352731227874755,1.0,0.9400880336761476,3.0,1.0,1.0
11899560,299.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.54254150390625,0.3787988126277923,1.0,0.0006699251243844,299.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.54254150390625,0.3787988126277923,1.0,0.0007054634043015,299.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.54254150390625,0.3787988126277923,1.0,0.0005210528615862,299.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.54254150390625,0.3787988126277923,1.0,0.0007054634043015,299.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.54254150390625,0.3787988126277923,1.0,0.003346414770931,281.2274475097656,286.1499938964844,288.6125183105469,287.0643920898437,288.69598388671875,288.71832275390625,281.9688720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378918364644,0.0035689480137079,0.0035689438227564,-0.0106378607451915,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0217677131295204,410.0,153.77972412109375,-177.5718994140625,19.918344497680664,1.0,280.65106201171875,280.73907470703125,287.1045837402344,287.1056823730469,313.1499938964844,313.1254272460937,283.1499938964844,18000.0,18000.0,313.1499938964844,28847.001953125,32040.0,1.0,0.0,0.004381678532809,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7274819612503052,1.7275038957595823,-2.192700230807532e-05,3.1412542739417404e-05,3.9460419429815374e-06,19.360090255737305,1895.4371337890625,530.6251831054688,0.0,0.2352731227874755,1.0,0.9514455795288086,3.0,1.0,1.0
11899620,299.7156677246094,297.1499938964844,293.1499938964844,0.43408203125,-3.242085218429565,282.4691467285156,0.3787974119186401,1.0,0.000669932749588,299.69171142578125,297.1499938964844,293.1499938964844,0.43408203125,-3.414071798324585,282.4691467285156,0.3787974119186401,1.0,0.0007054714369587,299.71533203125,297.1499938964844,293.1499938964844,0.43408203125,-2.5216219425201416,282.4691467285156,0.3787974119186401,1.0,0.0005210587987676,299.6856689453125,297.1499938964844,293.1499938964844,0.43408203125,-3.414071798324585,282.4691467285156,0.3787974119186401,1.0,0.0007054714369587,299.4935302734375,297.1499938964844,293.1499938964844,0.43408203125,-16.194887161254883,282.4691467285156,0.3787974119186401,1.0,0.0033464527223259,281.2579040527344,286.1499938964844,288.5955505371094,287.0573425292969,288.6866149902344,288.70538330078125,282.03143310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379602886736,0.0035689827054739,0.0035689778160303,-0.012509312480688,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.037455927580595,410.0,153.48187255859375,-177.69619750976562,19.9185733795166,1.0,280.6510009765625,280.7391357421875,287.1008605957031,287.10205078125,313.1499938964844,313.1258544921875,283.1499938964844,18000.0,18000.0,313.1499938964844,29945.798828125,32040.0,1.0,0.0,0.004384730476886,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7600748538970947,1.760097622871399,-2.276221312058624e-05,3.140850458294153e-05,3.948790435970295e-06,19.360090255737305,1895.4371337890625,561.22998046875,0.0,0.2352731227874755,1.0,0.9663106203079224,3.0,1.0,1.0
11899680,299.7135925292969,297.1499938964844,293.1499938964844,0.4333658516407013,-3.241496324539185,282.5126953125,0.3787970840930938,1.0,0.0006699345540255,299.6876525878906,297.1499938964844,293.1499938964844,0.4333658516407013,-3.413451671600342,282.5126953125,0.3787970840930938,1.0,0.0007054733578115,299.7136535644531,297.1499938964844,293.1499938964844,0.4333658516407013,-2.5211637020111084,282.5126953125,0.3787970840930938,1.0,0.0005210602539591,299.6835632324219,297.1499938964844,293.1499938964844,0.4333658516407013,-3.413451671600342,282.5126953125,0.3787970840930938,1.0,0.0007054733578115,299.4916687011719,297.1499938964844,293.1499938964844,0.4333658516407013,-16.191944122314453,282.5126953125,0.3787970840930938,1.0,0.0033464620355516,281.2638854980469,286.1499938964844,288.5922241210937,287.0559387207031,288.68475341796875,288.7024841308594,282.0435791015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689899232238,0.0035689850337803,-0.0129031939432024,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0407578870654106,410.0,153.4239044189453,-177.7205810546875,19.91862869262696,1.0,280.6509704589844,280.7391357421875,287.10009765625,287.101318359375,313.1499938964844,313.1259155273437,283.1499938964844,18000.0,18000.0,313.1499938964844,30091.974609375,33120.0,1.0,0.0,0.0043853307142853,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7643654346466064,1.7643883228302002,-2.287332245032303e-05,3.1407700589625165e-05,3.949331130570499e-06,19.360090255737305,1895.4371337890625,565.3443603515625,0.0,0.2352731227874755,1.0,0.9715939164161682,3.0,1.0,1.0
11899740,299.7001647949219,297.1499938964844,293.1499938964844,0.4038684368133545,-3.238149881362915,282.7737731933594,0.3787932395935058,1.0,0.0006699558580294,299.6622009277344,297.1499938964844,293.1499938964844,0.4038684368133545,-3.4099278450012207,282.7737731933594,0.3787932395935058,1.0,0.000705495767761,299.7015380859375,297.1499938964844,293.1499938964844,0.4038684368133545,-2.518561124801636,282.7737731933594,0.3787932395935058,1.0,0.0005210767849348,299.67010498046875,297.1499938964844,293.1499938964844,0.4038684368133545,-3.4099278450012207,282.7737731933594,0.3787932395935058,1.0,0.000705495767761,299.4794006347656,297.1499938964844,293.1499938964844,0.4038684368133545,-16.175230026245117,282.7737731933594,0.3787932395935058,1.0,0.0033465682063251,281.30224609375,286.1499938964844,288.5708312988281,287.0469665527344,288.67236328125,288.6811218261719,282.1210632324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380967274308,0.0035690516233444,0.003569045336917,-0.0162303745746612,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0686513036489486,410.0,153.05238342285156,-177.8783721923828,19.919265747070312,1.0,280.65087890625,280.7391967773437,287.0951843261719,287.09649658203125,313.1499938964844,313.1263732910156,283.1499938964844,18000.0,18000.0,313.1499938964844,31292.568359375,34200.0,1.0,0.0,0.0043892171233892,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7992180585861206,1.7992419004440308,-2.378591125307139e-05,3.140240369248204e-05,3.952831320930272e-06,19.360090255737305,1895.4371337890625,599.5136108398438,0.0,0.2352731227874755,1.0,0.9906493425369264,3.0,1.0,1.0
11899800,299.7001647949219,297.1499938964844,293.1499938964844,0.4038684368133545,-3.238149881362915,282.7737731933594,0.3787932395935058,1.0,0.0006699558580294,299.6622009277344,297.1499938964844,293.1499938964844,0.4038684368133545,-3.4099278450012207,282.7737731933594,0.3787932395935058,1.0,0.000705495767761,299.7015380859375,297.1499938964844,293.1499938964844,0.4038684368133545,-2.518561124801636,282.7737731933594,0.3787932395935058,1.0,0.0005210767849348,299.67010498046875,297.1499938964844,293.1499938964844,0.4038684368133545,-3.4099278450012207,282.7737731933594,0.3787932395935058,1.0,0.000705495767761,299.4794006347656,297.1499938964844,293.1499938964844,0.4038684368133545,-16.175230026245117,282.7737731933594,0.3787932395935058,1.0,0.0033465682063251,281.30224609375,286.1499938964844,288.5708312988281,287.0469665527344,288.67236328125,288.6811218261719,282.1210632324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380967274308,0.0035690516233444,0.003569045336917,-0.0162303745746612,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0686513036489486,410.0,153.05238342285156,-177.8783721923828,19.919265747070312,1.0,280.65087890625,280.7391967773437,287.0951843261719,287.09649658203125,313.1499938964844,313.1263732910156,283.1499938964844,18000.0,18000.0,313.1499938964844,31292.568359375,34200.0,1.0,0.0,0.0043892171233892,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7992180585861206,1.7992419004440308,-2.378591125307139e-05,3.140240369248204e-05,3.952831320930272e-06,19.360090255737305,1895.4371337890625,599.5136108398438,0.0,0.2352731227874755,1.0,0.9906493425369264,3.0,1.0,1.0
11899860,299.68609619140625,297.1499938964844,293.1499938964844,0.3331122994422912,-3.232372045516968,283.0166320800781,0.3787978589534759,1.0,0.0006699304212816,299.6379089355469,297.1499938964844,293.1499938964844,0.3331122994422912,-3.403843641281128,283.0166320800781,0.3787978589534759,1.0,0.000705468992237,299.6876220703125,297.1499938964844,293.1499938964844,0.3331122994422912,-2.5140671730041504,283.0166320800781,0.3787978589534759,1.0,0.0005210569943301,299.6561279296875,297.1499938964844,293.1499938964844,0.3331122696399688,-3.403843641281128,283.0166320800781,0.3787978589534759,1.0,0.000705468992237,299.4667053222656,297.1499938964844,293.1499938964844,0.3331122994422912,-16.1463680267334,283.0166320800781,0.3787978589534759,1.0,0.0033464410807937,281.3426208496094,286.1499938964844,288.5483703613281,287.0374450683594,288.6588439941406,288.6562194824219,282.201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138080894947,0.0035690434742718,0.0035690376535058,-0.0157985277473926,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0650320276618003,410.0,152.6768341064453,-178.04049682617188,19.918506622314453,1.0,280.6507568359375,280.7392883300781,287.08984375,287.0912780761719,313.1499938964844,313.12664794921875,283.1499938964844,18000.0,18000.0,313.1499938964844,32136.59765625,35280.0,1.0,0.0,0.0043932278640568,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.823320984840393,1.823345422744751,-2.4427468815702014e-05,3.1396641134051606e-05,3.956443379138364e-06,19.360090255737305,1895.4371337890625,623.9319458007812,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11899920,299.68609619140625,297.1499938964844,293.1499938964844,0.3331122994422912,-3.232372045516968,283.0166320800781,0.3787978589534759,1.0,0.0006699304212816,299.6379089355469,297.1499938964844,293.1499938964844,0.3331122994422912,-3.403843641281128,283.0166320800781,0.3787978589534759,1.0,0.000705468992237,299.6876220703125,297.1499938964844,293.1499938964844,0.3331122994422912,-2.5140671730041504,283.0166320800781,0.3787978589534759,1.0,0.0005210569943301,299.6561279296875,297.1499938964844,293.1499938964844,0.3331122696399688,-3.403843641281128,283.0166320800781,0.3787978589534759,1.0,0.000705468992237,299.4667053222656,297.1499938964844,293.1499938964844,0.3331122994422912,-16.1463680267334,283.0166320800781,0.3787978589534759,1.0,0.0033464410807937,281.3426208496094,286.1499938964844,288.5483703613281,287.0374450683594,288.6588439941406,288.6562194824219,282.201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138080894947,0.0035690434742718,0.0035690376535058,-0.0157985277473926,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0650320276618003,410.0,152.6768341064453,-178.04049682617188,19.918506622314453,1.0,280.6507568359375,280.7392883300781,287.08984375,287.0912780761719,313.1499938964844,313.12664794921875,283.1499938964844,18000.0,18000.0,313.1499938964844,32136.59765625,35280.0,1.0,0.0,0.0043932278640568,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.823320984840393,1.823345422744751,-2.4427468815702014e-05,3.1396641134051606e-05,3.956443379138364e-06,19.360090255737305,1895.4371337890625,623.9319458007812,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11899980,299.6717529296875,297.1499938964844,293.1499938964844,0.2235731184482574,-3.2271738052368164,283.2431335449219,0.3787991404533386,1.0,0.0006699233199469,299.61651611328125,297.1499938964844,293.1499938964844,0.2235731184482574,-3.398369550704956,283.2431335449219,0.3787991404533386,1.0,0.0007054615416564,299.6729736328125,297.1499938964844,293.1499938964844,0.2235731184482574,-2.510024070739746,283.2431335449219,0.3787991404533386,1.0,0.0005210514646023,299.64190673828125,297.1499938964844,293.1499938964844,0.2235730588436126,-3.398369550704956,283.2431335449219,0.3787991404533386,1.0,0.0007054615416564,299.45458984375,297.1499938964844,293.1499938964844,0.223573088645935,-16.12040138244629,283.2431335449219,0.3787991404533386,1.0,0.0033464056905359,281.38507080078125,286.1499938964844,288.5248718261719,287.02740478515625,288.6441955566406,288.6337890625,282.2836608886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380320005118,0.0035690187942236,0.0035690132062882,-0.0144621664658188,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0538283661007881,410.0,152.2809295654297,-178.2091522216797,19.91829299926757,1.0,280.6506652832031,280.7393493652344,287.08404541015625,287.0856018066406,313.1499938964844,313.12664794921875,283.1499938964844,18000.0,18000.0,313.3099975585937,32135.2109375,36000.0,1.0,0.0,0.0843973904848098,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232817649841309,1.8233062028884888,-2.442641562083736e-05,3.139040563837625e-05,7.60064140195027e-05,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900040,299.6717529296875,297.1499938964844,293.1499938964844,0.2235731184482574,-3.2271738052368164,283.2431335449219,0.3787991404533386,1.0,0.0006699233199469,299.61651611328125,297.1499938964844,293.1499938964844,0.2235731184482574,-3.398369550704956,283.2431335449219,0.3787991404533386,1.0,0.0007054615416564,299.6729736328125,297.1499938964844,293.1499938964844,0.2235731184482574,-2.510024070739746,283.2431335449219,0.3787991404533386,1.0,0.0005210514646023,299.64190673828125,297.1499938964844,293.1499938964844,0.2235730588436126,-3.398369550704956,283.2431335449219,0.3787991404533386,1.0,0.0007054615416564,299.45458984375,297.1499938964844,293.1499938964844,0.223573088645935,-16.12040138244629,283.2431335449219,0.3787991404533386,1.0,0.0033464056905359,281.38507080078125,286.1499938964844,288.5248718261719,287.02740478515625,288.6441955566406,288.6337890625,282.2836608886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380320005118,0.0035690187942236,0.0035690132062882,-0.0144621664658188,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0538283661007881,410.0,152.2809295654297,-178.2091522216797,19.91829299926757,1.0,280.6506652832031,280.7393493652344,287.08404541015625,287.0856018066406,313.1499938964844,313.12664794921875,283.1499938964844,18000.0,18000.0,313.3099975585937,32135.2109375,36000.0,1.0,0.0,0.0843973904848098,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232817649841309,1.8233062028884888,-2.442641562083736e-05,3.139040563837625e-05,7.60064140195027e-05,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900100,299.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882019042969,0.3787998557090759,1.0,0.0006699194782413,299.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882019042969,0.3787998557090759,1.0,0.0007054574671201,299.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882019042969,0.3787998557090759,1.0,0.0005210484960116,299.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882019042969,0.3787998557090759,1.0,0.0007054574671201,299.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1882019042969,0.3787998557090759,1.0,0.0033463863655924,281.4070739746094,286.1499938964844,288.51275634765625,287.0221862792969,288.6364440917969,288.62353515625,282.3257751464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135706486180424,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0463543646037578,410.0,152.4647674560547,-179.55931091308594,19.918176651000977,1.0,280.6506042480469,280.7393798828125,287.0809631347656,287.08258056640625,313.3244323730469,313.3008728027344,283.1499938964844,18000.0,18000.0,313.3099975585937,32135.2109375,36000.0,1.0,0.0,0.0051260972395539,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1387109629577026e-05,4.6164495870471e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900160,299.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1264038085937,0.3788004517555237,1.0,0.0006699162186123,299.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1264038085937,0.3788004517555237,1.0,0.0007054540328681,299.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1264038085937,0.3788004517555237,1.0,0.0005210459348745,299.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1264038085937,0.3788004517555237,1.0,0.0007054540328681,299.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1264038085937,0.3788004517555237,1.0,0.003346370300278,281.4296569824219,286.1499938964844,288.5003967285156,287.0168762207031,288.62841796875,288.6139831542969,282.368408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689799115061,-0.0126253729686141,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.038429856300354,410.0,152.5572052001953,-179.61558532714844,19.91807746887207,1.0,280.65057373046875,280.7394104003906,287.0777893066406,287.0794677734375,313.3202514648437,313.2967224121094,283.1499938964844,18000.0,18000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.2435845285654068,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.138369356747717e-05,0.0002193668187828,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900220,299.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788008987903595,1.0,0.0006699136574752,299.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788008987903595,1.0,0.0007054513553157,299.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788008987903595,1.0,0.000521043955814,299.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788008987903595,1.0,0.0007054513553157,299.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788008987903595,1.0,0.0033463574945926,281.460693359375,286.1499938964844,288.4835205078125,287.0095520019531,288.61724853515625,288.6022644042969,282.42626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379225701093,0.0035689633805304,0.0035689589567482,-0.0114702098071575,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0287459883838892,410.0,153.9486541748047,-183.4727020263672,19.91800117492676,1.0,280.6504821777344,280.7394714355469,287.0733642578125,287.0751037597656,313.8366394042969,313.8125915527344,283.1499938964844,18000.0,18000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.002639259211719,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.137893509119749e-05,2.376858219577116e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900280,299.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.01483154296875,0.3788009583950043,1.0,0.0006699133664369,299.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01483154296875,0.3788009583950043,1.0,0.0007054510060697,299.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01483154296875,0.3788009583950043,1.0,0.0005210437229834,299.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.01483154296875,0.3788009583950043,1.0,0.0007054510060697,299.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01483154296875,0.3788009583950043,1.0,0.0033463558647781,281.4764404296875,286.1499938964844,288.4750061035156,287.0058288574219,288.6115417480469,288.5968017578125,282.4552001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137905806303,0.0035689549986273,0.0035689508076757,-0.0110170282423496,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0249469503760337,410.0,154.29510498046875,-183.43316650390625,19.91798973083496,1.0,280.65045166015625,280.739501953125,287.07110595703125,287.0728759765625,313.8228759765625,313.7988586425781,283.1499938964844,18000.0,18000.0,314.2699890136719,32135.2109375,36000.0,1.0,0.0,0.2419189512729644,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.137649764539674e-05,0.0002178668364649,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
