time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900340,299.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.00066991627682,299.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0007054540910758,299.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0005210459930822,299.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0007054540910758,299.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0033463705331087,281.5254211425781,286.1499938964844,288.4487609863281,286.9943542480469,288.59356689453125,288.58087158203125,282.5439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104075688868761,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0198376942425966,410.0,156.24395751953125,-187.1412811279297,19.91807556152344,1.0,280.6503601074219,280.73956298828125,287.0639343261719,287.0658569335937,314.3092956542969,314.2847595214844,283.1499938964844,18000.0,18000.0,314.75,32135.2109375,36000.0,1.0,0.0,0.2411733120679855,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.136881787213497e-05,0.0002171953237848,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900400,299.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.00066991627682,299.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0007054540910758,299.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0005210459930822,299.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0007054540910758,299.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183044433594,0.3788004517555237,1.0,0.0033463705331087,281.5254211425781,286.1499938964844,288.4487609863281,286.9943542480469,288.59356689453125,288.58087158203125,282.5439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104075688868761,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0198376942425966,410.0,156.24395751953125,-187.1412811279297,19.91807556152344,1.0,280.6503601074219,280.73956298828125,287.0639343261719,287.0658569335937,314.3092956542969,314.2847595214844,283.1499938964844,18000.0,18000.0,314.75,32135.2109375,36000.0,1.0,0.0,0.2411733120679855,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.136881787213497e-05,0.0002171953237848,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900460,299.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0006699244841001,299.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0007054627058096,299.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0005210523377172,299.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0007054627058096,299.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0033464115113019,281.5766296386719,286.1499938964844,288.42169189453125,286.9823608398437,288.5745849609375,288.5634460449219,282.6344909667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379109285771,0.0035689575597643,0.0035689533688127,-0.0111606465652585,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0261502787470817,410.0,158.17874145507812,-190.8201141357422,19.91832160949707,1.0,280.6502685546875,280.7396545410156,287.05633544921875,287.0583801269531,314.79052734375,314.7655029296875,283.1499938964844,18000.0,18000.0,315.2300109863281,32135.2109375,36000.0,1.0,0.0,0.2411597818136215,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.136065060971305e-05,0.0002171831438317,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900520,299.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0006699244841001,299.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0007054627058096,299.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0005210523377172,299.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0007054627058096,299.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358154296875,0.3787989616394043,1.0,0.0033464115113019,281.5766296386719,286.1499938964844,288.42169189453125,286.9823608398437,288.5745849609375,288.5634460449219,282.6344909667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379109285771,0.0035689575597643,0.0035689533688127,-0.0111606465652585,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0261502787470817,410.0,158.17874145507812,-190.8201141357422,19.91832160949707,1.0,280.6502685546875,280.7396545410156,287.05633544921875,287.0583801269531,314.79052734375,314.7655029296875,283.1499938964844,18000.0,18000.0,315.2300109863281,32135.2109375,36000.0,1.0,0.0,0.2411597818136215,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.136065060971305e-05,0.0002171831438317,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900580,299.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0006699365912936,299.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0007054754532873,299.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0005210617673583,299.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0007054754532873,299.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0033464718144387,281.6300964355469,286.1499938964844,288.39385986328125,286.969970703125,288.5545959472656,288.54132080078125,282.7267761230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379877626895,0.0035689962096512,0.0035689913202077,-0.0132480999454855,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0436492897570133,410.0,160.09689331054688,-194.49899291992188,19.918684005737305,1.0,280.650146484375,280.73974609375,287.0482788085937,287.0504150390625,315.27081298828125,315.24530029296875,283.1499938964844,18000.0,18000.0,315.7099914550781,32135.2109375,36000.0,1.0,0.0,0.2412268966436386,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1351995858130977e-05,0.0002172435779357,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900640,299.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0006699365912936,299.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0007054754532873,299.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0005210617673583,299.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0007054754532873,299.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.766357421875,0.3787967562675476,1.0,0.0033464718144387,281.6300964355469,286.1499938964844,288.39385986328125,286.969970703125,288.5545959472656,288.54132080078125,282.7267761230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379877626895,0.0035689962096512,0.0035689913202077,-0.0132480999454855,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0436492897570133,410.0,160.09689331054688,-194.49899291992188,19.918684005737305,1.0,280.650146484375,280.73974609375,287.0482788085937,287.0504150390625,315.27081298828125,315.24530029296875,283.1499938964844,18000.0,18000.0,315.7099914550781,32135.2109375,36000.0,1.0,0.0,0.2412268966436386,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1351995858130977e-05,0.0002172435779357,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900700,299.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7362365722656,0.3787954747676849,1.0,0.0006699435762129,299.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7362365722656,0.3787954747676849,1.0,0.0007054828456602,299.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7362365722656,0.3787954747676849,1.0,0.0005210672388784,299.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7362365722656,0.3787954747676849,1.0,0.0007054828456602,299.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7362365722656,0.3787954747676849,1.0,0.0033465069718658,281.6576538085937,286.1499938964844,288.37969970703125,286.9635925292969,288.5442199707031,288.527587890625,282.7735290527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380413137376,0.0035690234508365,0.003569017862901,-0.0147141609340906,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0559399090707302,410.0,161.30030822753906,-198.2277374267578,19.91889381408692,1.0,280.6501159667969,280.7397766113281,287.0440673828125,287.0462951660156,315.7708435058594,315.744873046875,283.1499938964844,18000.0,18000.0,315.7099914550781,32135.2109375,36000.0,1.0,0.0,0.0060389852151274,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.134748840238899e-05,5.438575499283616e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900760,299.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.70904541015625,0.3787941634654999,1.0,0.0006699509103782,299.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.70904541015625,0.3787941634654999,1.0,0.0007054905872792,299.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70904541015625,0.3787941634654999,1.0,0.0005210729432292,299.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.70904541015625,0.3787941634654999,1.0,0.0007054905872792,299.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70904541015625,0.3787941634654999,1.0,0.0033465435262769,281.6858215332031,286.1499938964844,288.3653259277344,286.95709228515625,288.5335998535156,288.51177978515625,282.8206787109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.016400072723627,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0700744017958641,410.0,162.00018310546875,-198.17727661132807,19.91911506652832,1.0,280.6500549316406,280.7398376464844,287.0397644042969,287.0420227050781,315.7500915527344,315.7240905761719,283.1499938964844,18000.0,18000.0,316.19000244140625,32135.2109375,36000.0,1.0,0.0,0.2416783422231674,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.134285725536756e-05,0.0002176501438952,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900820,299.4762878417969,297.1499938964844,293.1499938964844,0.3062835931777954,-3.192171573638916,282.677001953125,0.3787923455238342,1.0,0.0006699609803035,299.55572509765625,297.1499938964844,293.1499938964844,0.3062835931777954,-3.3615105152130127,282.677001953125,0.3787923455238342,1.0,0.0007055011810734,299.56964111328125,297.1499938964844,293.1499938964844,0.3062835931777954,-2.482800245285034,282.677001953125,0.3787923455238342,1.0,0.0005210807430557,299.54205322265625,297.1499938964844,293.1499938964844,0.306283563375473,-3.3615105152130127,282.677001953125,0.3787923455238342,1.0,0.0007055011810734,299.3681945800781,297.1499938964844,293.1499938964844,0.3062835931777954,-15.945558547973633,282.677001953125,0.3787923455238342,1.0,0.0033465938176959,281.7243347167969,286.1499938964844,288.3458557128906,286.9482727050781,288.5190124511719,288.4875183105469,282.8844299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691009834408,0.0035690939985215,-0.0189052019268274,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.091078907251358,410.0,163.56033325195312,-201.9282989501953,19.919416427612305,1.0,280.6499938964844,280.7398681640625,287.0338134765625,287.0361633300781,316.24853515625,316.2220764160156,283.1499938964844,18000.0,18000.0,316.19000244140625,32135.2109375,36000.0,1.0,0.0,0.0019728573970496,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.133647260256112e-05,1.776711542333942e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900880,299.46563720703125,297.1499938964844,293.1499938964844,0.2841405570507049,-3.1903390884399414,282.7772216796875,0.3787914514541626,1.0,0.0006699658115394,299.55682373046875,297.1499938964844,293.1499938964844,0.2841405868530273,-3.3595807552337646,282.7772216796875,0.3787914514541626,1.0,0.0007055063033476,299.5643920898437,297.1499938964844,293.1499938964844,0.2841405868530273,-2.481374740600586,282.7772216796875,0.3787914514541626,1.0,0.0005210845265537,299.5369873046875,297.1499938964844,293.1499938964844,0.2841405272483825,-3.3595807552337646,282.7772216796875,0.3787914514541626,1.0,0.0007055063033476,299.3634338378906,297.1499938964844,293.1499938964844,0.2841405868530273,-15.93640422821045,282.7772216796875,0.3787914514541626,1.0,0.0033466180320829,281.7437744140625,286.1499938964844,288.33612060546875,286.9438171386719,288.5116577148437,288.47430419921875,282.91619873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138242945075,0.0035691251978278,0.0035691175144165,-0.0202106293290853,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1020253300666809,410.0,163.91197204589844,-201.86569213867188,19.91956329345703,1.0,280.64996337890625,280.7398986816406,287.0307922363281,287.0331726074219,316.2300720214844,316.20361328125,283.1499938964844,18000.0,18000.0,316.6700134277344,32135.2109375,36000.0,1.0,0.0,0.2417027503252029,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.133323843940161e-05,0.0002176721318392,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11900940,299.434326171875,297.1499938964844,293.1499938964844,0.1847360134124755,-3.1845197677612305,283.06658935546875,0.3787890076637268,1.0,0.0006699793739244,299.5614624023437,297.1499938964844,293.1499938964844,0.1847360432147979,-3.353452682495117,283.06658935546875,0.3787890076637268,1.0,0.0007055205642245,299.54815673828125,297.1499938964844,293.1499938964844,0.1847360432147979,-2.476848602294922,283.06658935546875,0.3787890076637268,1.0,0.0005210950621403,299.5213623046875,297.1499938964844,293.1499938964844,0.184735968708992,-3.353452682495117,283.06658935546875,0.3787890076637268,1.0,0.0007055205642245,299.34881591796875,297.1499938964844,293.1499938964844,0.1847360134124755,-15.90733528137207,283.06658935546875,0.3787890076637268,1.0,0.0033466857858002,281.8039855957031,286.1499938964844,288.30633544921875,286.9301147460937,288.4888000488281,288.4305419921875,283.01324462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383891627192,0.0035691992379724,0.0035691901575773,-0.0242046415805816,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.135521113872528,410.0,165.8011932373047,-205.56570434570312,19.919971466064453,1.0,280.6498413085937,280.739990234375,287.0213928222656,287.0238952636719,316.7110595703125,316.6841125488281,283.1499938964844,18000.0,18000.0,317.1499938964844,32135.2109375,36000.0,1.0,0.0,0.241439938545227,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.132314304821193e-05,0.000217435444938,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901000,299.434326171875,297.1499938964844,293.1499938964844,0.1847360134124755,-3.1845197677612305,283.06658935546875,0.3787890076637268,1.0,0.0006699793739244,299.5614624023437,297.1499938964844,293.1499938964844,0.1847360432147979,-3.353452682495117,283.06658935546875,0.3787890076637268,1.0,0.0007055205642245,299.54815673828125,297.1499938964844,293.1499938964844,0.1847360432147979,-2.476848602294922,283.06658935546875,0.3787890076637268,1.0,0.0005210950621403,299.5213623046875,297.1499938964844,293.1499938964844,0.184735968708992,-3.353452682495117,283.06658935546875,0.3787890076637268,1.0,0.0007055205642245,299.34881591796875,297.1499938964844,293.1499938964844,0.1847360134124755,-15.90733528137207,283.06658935546875,0.3787890076637268,1.0,0.0033466857858002,281.8039855957031,286.1499938964844,288.30633544921875,286.9301147460937,288.4888000488281,288.4305419921875,283.01324462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383891627192,0.0035691992379724,0.0035691901575773,-0.0242046415805816,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.135521113872528,410.0,165.8011932373047,-205.56570434570312,19.919971466064453,1.0,280.6498413085937,280.739990234375,287.0213928222656,287.0238952636719,316.7110595703125,316.6841125488281,283.1499938964844,18000.0,18000.0,317.1499938964844,32135.2109375,36000.0,1.0,0.0,0.241439938545227,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.132314304821193e-05,0.000217435444938,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901060,299.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.378787636756897,1.0,0.000669986999128,299.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.378787636756897,1.0,0.0007055285386741,299.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.378787636756897,1.0,0.0005211009993217,299.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.378787636756897,1.0,0.0007055285386741,299.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.378787636756897,1.0,0.0033467237371951,281.8455810546875,286.1499938964844,288.2860412597656,286.92071533203125,288.4730224609375,288.3993835449219,283.0791320800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384827606379,0.0035692462697625,0.0035692362580448,-0.0267443321645259,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1568244248628616,410.0,167.35118103027344,-209.31539916992188,19.92020034790039,1.0,280.6497802734375,280.74005126953125,287.01483154296875,287.01739501953125,317.2084045410156,317.1809387207031,283.1499938964844,18000.0,18000.0,317.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0021479339338839,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1316110835177824e-05,1.9343815438332967e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901120,299.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.22393798828125,0.3787870705127716,1.0,0.0006699902005493,299.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22393798828125,0.3787870705127716,1.0,0.0007055319147184,299.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.22393798828125,0.3787870705127716,1.0,0.0005211035022512,299.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.22393798828125,0.3787870705127716,1.0,0.0007055319147184,299.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22393798828125,0.3787870705127716,1.0,0.0033467398025095,281.8664245605469,286.1499938964844,288.2759704589844,286.9160461425781,288.465087890625,288.3838806152344,283.11181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385251358151,0.0035692679230123,0.0035692572128027,-0.0279065407812595,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1665744483470916,410.0,167.6898193359375,-209.256088256836,19.920297622680664,1.0,280.6497497558594,280.7400817871094,287.01153564453125,287.01416015625,317.1900329589844,317.1626281738281,283.1499938964844,18000.0,18000.0,317.6300048828125,32135.2109375,36000.0,1.0,0.0,0.2419213056564331,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.131257471977733e-05,0.0002178689610445,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901180,299.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0006699975347146,299.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0007055396563373,299.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0005211092066019,299.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0007055396563373,299.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0033467763569206,281.9310302734375,286.1499938964844,288.2450866699219,286.90155029296875,288.4405517578125,288.3376159667969,283.2118225097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386364288628,0.0035693242680281,0.0035693123936653,-0.0309422127902507,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1920453757047653,410.0,169.57057189941406,-212.9620819091797,19.92051887512207,1.0,280.649658203125,280.7401733398437,287.001220703125,287.00396728515625,317.6709289550781,317.6430053710937,283.1499938964844,18000.0,18000.0,318.1099853515625,32135.2109375,36000.0,1.0,0.0,0.2416779845952987,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.130154073005542e-05,0.0002176498237531,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901240,299.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0006699975347146,299.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0007055396563373,299.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0005211092066019,299.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0007055396563373,299.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1540222167969,0.3787857592105865,1.0,0.0033467763569206,281.9310302734375,286.1499938964844,288.2450866699219,286.90155029296875,288.4405517578125,288.3376159667969,283.2118225097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386364288628,0.0035693242680281,0.0035693123936653,-0.0309422127902507,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1920453757047653,410.0,169.57057189941406,-212.9620819091797,19.92051887512207,1.0,280.649658203125,280.7401733398437,287.001220703125,287.00396728515625,317.6709289550781,317.6430053710937,283.1499938964844,18000.0,18000.0,318.1099853515625,32135.2109375,36000.0,1.0,0.0,0.2416779845952987,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.130154073005542e-05,0.0002176498237531,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901300,299.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240234375,0.3787853121757507,1.0,0.0006699999794363,299.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240234375,0.3787853121757507,1.0,0.0007055422174744,299.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240234375,0.3787853121757507,1.0,0.0005211110692471,299.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240234375,0.3787853121757507,1.0,0.0007055422174744,299.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240234375,0.3787853121757507,1.0,0.003346788464114,281.96417236328125,286.1499938964844,288.2294921875,286.8941955566406,288.4280090332031,288.3153381347656,283.26239013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386806666851,0.0035693463869392,0.0035693342797458,-0.0321436487138271,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2021277844905853,410.0,170.757080078125,-216.7001495361328,19.92059135437012,1.0,280.64959716796875,280.740234375,286.9959411621094,286.99871826171875,318.1708068847656,318.14239501953125,283.1499938964844,18000.0,18000.0,318.1099853515625,32135.2109375,36000.0,1.0,0.0,0.0065260236151516,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.129585093120113e-05,5.877192052139435e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901360,299.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971984863281,0.3787849843502044,1.0,0.0006700018420815,299.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971984863281,0.3787849843502044,1.0,0.0007055442547425,299.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971984863281,0.3787849843502044,1.0,0.0005211125826463,299.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971984863281,0.3787849843502044,1.0,0.0007055442547425,299.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971984863281,0.3787849843502044,1.0,0.0033467980101704,281.9978332519531,286.1499938964844,288.2137756347656,286.88671875,288.41522216796875,288.2937927246094,283.3133239746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387169882655,0.0035693647805601,0.0035693522077053,-0.0331303253769874,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2104087471961975,410.0,171.44520568847656,-216.65969848632807,19.9206485748291,1.0,280.6495666503906,280.74029541015625,286.9905090332031,286.99334716796875,318.1501770019531,318.12176513671875,283.1499938964844,18000.0,18000.0,318.5899963378906,32135.2109375,36000.0,1.0,0.0,0.2420603632926941,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.129004835500382e-05,0.0002179941802751,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901420,299.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0006700042285956,299.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0007055467576719,299.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0005211144452914,299.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0007055467576719,299.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0033468098845332,282.0667724609375,286.1499938964844,288.1820678710937,286.8715209960937,288.38916015625,288.2529296875,283.41619873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387751959264,0.0035693943500518,0.0035693810787051,-0.0347218587994575,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2237676382064819,410.0,173.3099822998047,-220.3705139160156,19.92071914672852,1.0,280.6494445800781,280.7403869628906,286.9793701171875,286.9823303222656,318.6310729980469,318.6022033691406,283.1499938964844,18000.0,18000.0,319.07000732421875,32135.2109375,36000.0,1.0,0.0,0.241804227232933,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1278108508558944e-05,0.0002177635178668,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901480,299.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0006700042285956,299.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0007055467576719,299.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0005211144452914,299.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0007055467576719,299.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.378784567117691,1.0,0.0033468098845332,282.0667724609375,286.1499938964844,288.1820678710937,286.8715209960937,288.38916015625,288.2529296875,283.41619873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387751959264,0.0035693943500518,0.0035693810787051,-0.0347218587994575,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2237676382064819,410.0,173.3099822998047,-220.3705139160156,19.92071914672852,1.0,280.6494445800781,280.7403869628906,286.9793701171875,286.9823303222656,318.6310729980469,318.6022033691406,283.1499938964844,18000.0,18000.0,319.07000732421875,32135.2109375,36000.0,1.0,0.0,0.241804227232933,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1278108508558944e-05,0.0002177635178668,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901540,299.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0006700017838738,299.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0007055441383272,299.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0005211125244386,299.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0007055441383272,299.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0033467975445091,282.1378173828125,286.1499938964844,288.1499938964844,286.8559875488281,288.3623962402344,288.2149353027344,283.5205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387910284101,0.0035694020334631,0.0035693887621164,-0.0351421907544136,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2272962927818298,410.0,175.1752471923828,-224.0673217773437,19.92064476013184,1.0,280.6493530273437,280.740478515625,286.9678039550781,286.97088623046875,319.1097412109375,319.0803527832031,283.1499938964844,18000.0,18000.0,319.54998779296875,32135.2109375,36000.0,1.0,0.0,0.242353469133377,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.126572846667841e-05,0.0002182581374654,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901600,299.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0006700017838738,299.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0007055441383272,299.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0005211125244386,299.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0007055441383272,299.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01885986328125,0.3787850141525268,1.0,0.0033467975445091,282.1378173828125,286.1499938964844,288.1499938964844,286.8559875488281,288.3623962402344,288.2149353027344,283.5205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387910284101,0.0035694020334631,0.0035693887621164,-0.0351421907544136,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2272962927818298,410.0,175.1752471923828,-224.0673217773437,19.92064476013184,1.0,280.6493530273437,280.740478515625,286.9678039550781,286.97088623046875,319.1097412109375,319.0803527832031,283.1499938964844,18000.0,18000.0,319.54998779296875,32135.2109375,36000.0,1.0,0.0,0.242353469133377,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.126572846667841e-05,0.0002182581374654,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901660,299.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0006700000958517,299.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0007055423338897,299.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0005211111856624,299.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0007055423338897,299.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.003346789162606,282.2109375,286.1499938964844,288.114990234375,286.8380432128906,288.3348693847656,288.1789245605469,283.626220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387854404747,0.003569399472326,0.0035693862009793,-0.03499561175704,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2260659039020538,410.0,177.0193328857422,-227.8024444580078,19.92059135437012,1.0,280.6492614746094,280.7405700683594,286.95574951171875,286.9589538574219,319.5910339355469,319.5611572265625,283.1499938964844,18000.0,18000.0,320.0299987792969,32135.2109375,36000.0,1.0,0.0,0.2419931590557098,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.125282091787085e-05,0.0002179336588596,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901720,299.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0006700000958517,299.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0007055423338897,299.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0005211111856624,299.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.0007055423338897,299.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.3787853419780731,1.0,0.003346789162606,282.2109375,286.1499938964844,288.114990234375,286.8380432128906,288.3348693847656,288.1789245605469,283.626220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387854404747,0.003569399472326,0.0035693862009793,-0.03499561175704,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2260659039020538,410.0,177.0193328857422,-227.8024444580078,19.92059135437012,1.0,280.6492614746094,280.7405700683594,286.95574951171875,286.9589538574219,319.5910339355469,319.5611572265625,283.1499938964844,18000.0,18000.0,320.0299987792969,32135.2109375,36000.0,1.0,0.0,0.2419931590557098,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.125282091787085e-05,0.0002179336588596,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901780,299.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.0006699974182993,299.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.000705539539922,299.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.0005211090901866,299.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.000705539539922,299.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.0033467756584286,282.2861022949219,286.1499938964844,288.0746765136719,286.8157958984375,288.3061218261719,288.1423645019531,283.7333068847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387682110071,0.0035693906247615,0.0035693775862455,-0.0345235504209995,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2221033871173858,410.0,178.8613739013672,-231.56626892089844,19.920509338378903,1.0,280.6491394042969,280.7406921386719,286.94287109375,286.9463195800781,320.071044921875,320.0406799316406,283.1499938964844,18000.0,18000.0,320.510009765625,32135.2109375,36000.0,1.0,0.0,0.2420865595340728,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.123902206425555e-05,0.0002180177834816,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901840,299.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.0006699974182993,299.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.000705539539922,299.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.0005211090901866,299.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.000705539539922,299.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.3787858486175537,1.0,0.0033467756584286,282.2861022949219,286.1499938964844,288.0746765136719,286.8157958984375,288.3061218261719,288.1423645019531,283.7333068847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387682110071,0.0035693906247615,0.0035693775862455,-0.0345235504209995,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2221033871173858,410.0,178.8613739013672,-231.56626892089844,19.920509338378903,1.0,280.6491394042969,280.7406921386719,286.94287109375,286.9463195800781,320.071044921875,320.0406799316406,283.1499938964844,18000.0,18000.0,320.510009765625,32135.2109375,36000.0,1.0,0.0,0.2420865595340728,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.123902206425555e-05,0.0002180177834816,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901900,299.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789123535156,0.3787860870361328,1.0,0.0006699961377307,299.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789123535156,0.3787860870361328,1.0,0.0007055382011458,299.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789123535156,0.3787860870361328,1.0,0.0005211081006564,299.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789123535156,0.3787860870361328,1.0,0.0007055382011458,299.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789123535156,0.3787860870361328,1.0,0.0033467696048319,282.324462890625,286.1499938964844,288.0526733398437,286.8031616210937,288.2911376953125,288.12335205078125,283.7873840332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387565694749,0.0035693848039954,0.0035693717654794,-0.0342109911143779,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2194797843694687,410.0,180.0284423828125,-235.34735107421875,19.920469284057617,1.0,280.64910888671875,280.7407531738281,286.9360046386719,286.9396057128906,320.5707702636719,320.5399169921875,283.1499938964844,18000.0,18000.0,320.510009765625,32135.2109375,36000.0,1.0,0.0,0.0069952802732586,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.123168062302284e-05,6.299794222286437e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11901960,299.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.3787862658500671,1.0,0.0006699952064082,299.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.3787862658500671,1.0,0.0007055372116155,299.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.3787862658500671,1.0,0.0005211073439568,299.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.3787862658500671,1.0,0.0007055372116155,299.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.3787862658500671,1.0,0.0033467647153884,282.36328125,286.1499938964844,288.0295104980469,286.7895812988281,288.2756652832031,288.1036376953125,283.841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387449279427,0.0035693789832293,0.0035693659447133,-0.0338923074305057,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2168048322200775,410.0,180.688720703125,-235.3585662841797,19.920440673828125,1.0,280.6490478515625,280.74078369140625,286.9288024902344,286.9325866699219,320.55010986328125,320.5192565917969,283.1499938964844,18000.0,18000.0,320.989990234375,32135.2109375,36000.0,1.0,0.0,0.2426134198904037,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.122398629784584e-05,0.0002184922486776,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902020,299.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0006699936348013,299.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0007055355235934,299.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0005211061798036,299.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0007055355235934,299.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0033467567991465,282.44244384765625,286.1499938964844,287.9798278808594,286.7597351074219,288.2431945800781,288.061767578125,283.9516296386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387244388461,0.003569368738681,0.0035693559329956,-0.0333362035453319,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.212137222290039,410.0,182.524658203125,-239.18701171875,19.920391082763672,1.0,280.6489562988281,280.74090576171875,286.9133605957031,286.9175109863281,321.02978515625,320.9984436035156,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0827416181564331,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.120745896012522e-05,7.45152574381791e-05,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902080,299.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0006699936348013,299.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0007055355235934,299.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0005211061798036,299.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0007055355235934,299.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.3787865340709686,1.0,0.0033467567991465,282.44244384765625,286.1499938964844,287.9798278808594,286.7597351074219,288.2431945800781,288.061767578125,283.9516296386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387244388461,0.003569368738681,0.0035693559329956,-0.0333362035453319,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.212137222290039,410.0,182.524658203125,-239.18701171875,19.920391082763672,1.0,280.6489562988281,280.74090576171875,286.9133605957031,286.9175109863281,321.02978515625,320.9984436035156,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0827416181564331,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.120745896012522e-05,7.45152574381791e-05,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902140,299.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787868916988373,1.0,0.0006699917721562,299.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787868916988373,1.0,0.0007055336027406,299.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787868916988373,1.0,0.000521104724612,299.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787868916988373,1.0,0.0007055336027406,299.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787868916988373,1.0,0.0033467477187514,282.5152587890625,286.1499938964844,287.9316711425781,286.7300109863281,288.2120056152344,288.0211181640625,284.0516052246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387062780559,0.0035693591926246,0.0035693468526005,-0.0328316949307918,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2079028785228729,410.0,182.9932403564453,-240.5662536621093,19.920333862304688,1.0,280.6488647460937,280.7409973144531,286.8980712890625,286.9026184082031,321.1723937988281,321.140869140625,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0041875252500176,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1191142625175416e-05,3.771192041313043e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
