time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902200,299.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2492370605469,0.3787869215011596,1.0,0.0006699915975332,299.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2492370605469,0.3787869215011596,1.0,0.0007055334281176,299.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2492370605469,0.3787869215011596,1.0,0.0005211045499891,299.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2492370605469,0.3787869215011596,1.0,0.0007055334281176,299.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2492370605469,0.3787869215011596,1.0,0.0033467467874288,282.52349853515625,286.1499938964844,287.92608642578125,286.7265319824219,288.2083740234375,288.0163879394531,284.0628356933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387039497494,0.0035693582613021,0.0035693456884473,-0.0327735841274261,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2074151933193206,410.0,182.9749298095703,-240.58653259277344,19.92032814025879,1.0,280.6488342285156,280.74102783203125,286.8962707519531,286.90087890625,321.1696472167969,321.1380920410156,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0043490617536008,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.118922177236527e-05,3.916668447345728e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902260,299.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0006699895020574,299.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0007055312162265,299.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0005211029201745,299.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0007055312162265,299.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0033467363100498,282.6064758300781,286.1499938964844,287.86865234375,286.6903686523437,288.17108154296875,287.9674987792969,284.17535400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386820636689,0.0035693473182618,0.0035693349782377,-0.0321813859045505,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2024451345205307,410.0,182.52081298828125,-240.8905792236328,19.92026329040528,1.0,280.64874267578125,280.7411193847656,286.87744140625,286.88250732421875,321.1545715332031,321.1229858398437,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0055523444898426,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.116912193945609e-05,5.000318196834996e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902320,299.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0006699895020574,299.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0007055312162265,299.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0005211029201745,299.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0007055312162265,299.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.3787873089313507,1.0,0.0033467363100498,282.6064758300781,286.1499938964844,287.86865234375,286.6903686523437,288.17108154296875,287.9674987792969,284.17535400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386820636689,0.0035693473182618,0.0035693349782377,-0.0321813859045505,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.2024451345205307,410.0,182.52081298828125,-240.8905792236328,19.92026329040528,1.0,280.64874267578125,280.7411193847656,286.87744140625,286.88250732421875,321.1545715332031,321.1229858398437,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0055523444898426,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.116912193945609e-05,5.000318196834996e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902380,299.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787876069545746,1.0,0.0006699879304505,299.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787876069545746,1.0,0.0007055295282043,299.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787876069545746,1.0,0.0005211016978137,299.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787876069545746,1.0,0.0007055295282043,299.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787876069545746,1.0,0.003346728393808,282.6690368652344,286.1499938964844,287.8240966796875,286.6618957519531,288.1418151855469,287.9292297363281,284.2593688964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386657655239,0.0035693389363586,0.0035693268291652,-0.031730655580759,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1986625343561172,410.0,182.0950469970703,-241.18865966796875,19.920215606689453,1.0,280.648681640625,280.7412109375,286.8623352050781,286.8677673339844,321.15155029296875,321.11993408203125,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0058188359253108,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.115299477940425e-05,5.240314294496784e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902440,299.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2524108886719,0.3787876963615417,1.0,0.0006699873483739,299.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2524108886719,0.3787876963615417,1.0,0.0007055289461277,299.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2524108886719,0.3787876963615417,1.0,0.00052110129036,299.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2524108886719,0.3787876963615417,1.0,0.0007055289461277,299.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2524108886719,0.3787876963615417,1.0,0.0033467255998402,282.6913452148437,286.1499938964844,287.8079833984375,286.6515197753906,288.131103515625,287.9153137207031,284.2891540527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386597119271,0.0035693359095603,0.0035693238023668,-0.0315699763596057,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1973141282796859,410.0,181.94500732421875,-241.3008270263672,19.92019844055176,1.0,280.6486511230469,280.7412414550781,286.85675048828125,286.8623046875,321.15106201171875,321.11944580078125,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0058616362512111,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.114703577011824e-05,5.278859589452623e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902500,299.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25848388671875,0.3787879049777984,1.0,0.000669986300636,299.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25848388671875,0.3787879049777984,1.0,0.0007055278401821,299.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25848388671875,0.3787879049777984,1.0,0.0005211004754528,299.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25848388671875,0.3787879049777984,1.0,0.0007055278401821,299.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25848388671875,0.3787879049777984,1.0,0.0033467202447354,282.7344665527344,286.1499938964844,287.77655029296875,286.6311950683594,288.1101379394531,287.8880310058594,284.3465270996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386485360562,0.0035693300887942,0.0035693182144314,-0.0312602296471595,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1947147846221923,410.0,181.658432006836,-241.5223083496093,19.920166015625,1.0,280.6485900878906,280.7413024902344,286.8456726074219,286.8514709472656,321.1505126953125,321.1188659667969,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0059139826335012,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.113522689091042e-05,5.326001428329619e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902560,299.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2665100097656,0.3787880837917328,1.0,0.0006699852528981,299.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2665100097656,0.3787880837917328,1.0,0.0007055267342366,299.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2665100097656,0.3787880837917328,1.0,0.0005210996023379,299.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2665100097656,0.3787880837917328,1.0,0.0007055267342366,299.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2665100097656,0.3787880837917328,1.0,0.0033467148896306,282.7780456542969,286.1499938964844,287.7444763183594,286.6103210449219,288.0884704589844,287.86004638671875,284.4042053222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138636894524,0.0035693242680281,0.0035693126264959,-0.0309492852538824,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1921054571866989,410.0,181.372802734375,-241.75051879882807,19.92013359069824,1.0,280.6485290527344,280.7413635253906,286.8341369628906,286.8401794433594,321.1502380371094,321.1185607910156,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0059426515363156,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1122908694669604e-05,5.3518201639235485e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902620,299.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0006699830992147,299.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0007055244641378,299.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0005210979725234,299.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0007055244641378,299.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0033467044122517,282.8665466308594,286.1499938964844,287.6784973144531,286.567138671875,288.0431823730469,287.8021240234375,284.5203552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138614077121,0.0035693128593266,0.0035693012177944,-0.0303281750530004,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1868935674428939,410.0,180.8010406494141,-242.2220764160156,19.920068740844727,1.0,280.6484375,280.7414855957031,286.8096008300781,286.816162109375,321.1500549316406,321.1182861328125,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0059716384857892,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1096777092898265e-05,5.377924935601186e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902680,299.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0006699830992147,299.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0007055244641378,299.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0005210979725234,299.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0007055244641378,299.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.3787884712219238,1.0,0.0033467044122517,282.8665466308594,286.1499938964844,287.6784973144531,286.567138671875,288.0431823730469,287.8021240234375,284.5203552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138614077121,0.0035693128593266,0.0035693012177944,-0.0303281750530004,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1868935674428939,410.0,180.8010406494141,-242.2220764160156,19.920068740844727,1.0,280.6484375,280.7414855957031,286.8096008300781,286.816162109375,321.1500549316406,321.1182861328125,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0059716384857892,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.1096777092898265e-05,5.377924935601186e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902740,299.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0006699810619466,299.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0007055223104543,299.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0005210964009165,299.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0007055223104543,299.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0033466941677033,282.956787109375,286.1499938964844,287.6105041503906,286.5222473144531,287.9952697753906,287.7417907714844,284.6375732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385917253792,0.003569301450625,0.0035692902747541,-0.0297147296369075,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1817462295293808,410.0,180.2258453369141,-242.7093200683593,19.920005798339844,1.0,280.6483459472656,280.7416076660156,286.7831726074219,286.79022216796875,321.1499938964844,321.1181945800781,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0059877051971852,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.106861549895257e-05,5.392394541559042e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902800,299.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0006699810619466,299.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0007055223104543,299.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0005210964009165,299.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0007055223104543,299.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164978027344,0.3787888586521148,1.0,0.0033466941677033,282.956787109375,286.1499938964844,287.6105041503906,286.5222473144531,287.9952697753906,287.7417907714844,284.6375732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385917253792,0.003569301450625,0.0035692902747541,-0.0297147296369075,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1817462295293808,410.0,180.2258453369141,-242.7093200683593,19.920005798339844,1.0,280.6483459472656,280.7416076660156,286.7831726074219,286.79022216796875,321.1499938964844,321.1181945800781,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0059877051971852,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.106861549895257e-05,5.392394541559042e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902860,299.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0006699790828861,299.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0007055202731862,299.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0005210948293097,299.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0007055202731862,299.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0033466843888163,283.0487976074219,286.1499938964844,287.5408630371094,286.4760131835937,287.94482421875,287.67938232421875,284.7557983398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385698392987,0.0035692902747541,0.0035692793317139,-0.0291159376502037,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1767220795154571,410.0,179.64602661132812,-243.20846557617188,19.919946670532227,1.0,280.6482238769531,280.7417297363281,286.7548828125,286.7624206542969,321.1499938964844,321.1181030273437,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060009681619703,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.103847848251462e-05,5.404338480730075e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902920,299.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0006699790828861,299.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0007055202731862,299.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0005210948293097,299.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0007055202731862,299.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515930175781,0.3787892162799835,1.0,0.0033466843888163,283.0487976074219,286.1499938964844,287.5408630371094,286.4760131835937,287.94482421875,287.67938232421875,284.7557983398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385698392987,0.0035692902747541,0.0035692793317139,-0.0291159376502037,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1767220795154571,410.0,179.64602661132812,-243.20846557617188,19.919946670532227,1.0,280.6482238769531,280.7417297363281,286.7548828125,286.7624206542969,321.1499938964844,321.1181030273437,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060009681619703,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.103847848251462e-05,5.404338480730075e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11902980,299.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0006699772202409,299.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0007055182359181,299.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0005210933741182,299.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0007055182359181,299.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0033466748427599,283.1424865722656,286.1499938964844,287.4700012207031,286.42877197265625,287.8919677734375,287.615234375,284.8749084472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385484188795,0.0035692795645445,0.0035692688543349,-0.0285379588603973,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1718727797269821,410.0,179.06158447265625,-243.7164459228516,19.91988945007324,1.0,280.64813232421875,280.74188232421875,286.72479248046875,286.7327880859375,321.1499938964844,321.1180419921875,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060137342661619,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.100644244113937e-05,5.415835403255187e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903040,299.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0006699772202409,299.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0007055182359181,299.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0005210933741182,299.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0007055182359181,299.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.3787895739078522,1.0,0.0033466748427599,283.1424865722656,286.1499938964844,287.4700012207031,286.42877197265625,287.8919677734375,287.615234375,284.8749084472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385484188795,0.0035692795645445,0.0035692688543349,-0.0285379588603973,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1718727797269821,410.0,179.06158447265625,-243.7164459228516,19.91988945007324,1.0,280.64813232421875,280.74188232421875,286.72479248046875,286.7327880859375,321.1499938964844,321.1180419921875,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060137342661619,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.100644244113937e-05,5.415835403255187e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903100,299.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4157409667969,0.3787897229194641,1.0,0.0006699762889184,299.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4157409667969,0.3787897229194641,1.0,0.0007055173045955,299.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4157409667969,0.3787897229194641,1.0,0.0005210926756262,299.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4157409667969,0.3787897229194641,1.0,0.0007055173045955,299.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4157409667969,0.3787897229194641,1.0,0.0033466704189777,283.19000244140625,286.1499938964844,287.4342346191406,286.4048767089844,287.8646545410156,287.58258056640625,284.9347839355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385381743311,0.0035692744422703,0.0035692637320607,-0.0282587204128503,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1695300191640854,410.0,178.7676544189453,-243.97280883789065,19.91986083984375,1.0,280.6480712890625,280.741943359375,286.70904541015625,286.7172546386719,321.1499938964844,321.1180114746094,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060201003216207,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.098970410064794e-05,5.421568403107813e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903160,298.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44000244140625,0.378789871931076,1.0,0.0006699754740111,299.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44000244140625,0.378789871931076,1.0,0.0007055164314806,299.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.44000244140625,0.378789871931076,1.0,0.000521092035342,299.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.44000244140625,0.378789871931076,1.0,0.0007055164314806,299.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.44000244140625,0.378789871931076,1.0,0.0033466662280261,283.2379150390625,286.1499938964844,287.3983154296875,286.380859375,287.8367919921875,287.54962158203125,284.9948425292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385283954441,0.0035692693199962,0.0035692588426172,-0.0279861260205507,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1672430336475372,410.0,178.47276306152344,-244.23028564453125,19.919836044311523,1.0,280.6480407714844,280.74200439453125,286.69293212890625,286.70135498046875,321.1499938964844,321.1179504394531,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060264742933213,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0972551030572504e-05,5.4273086789180525e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903220,298.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0006699737277813,299.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0007055146270431,299.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0005210906965658,299.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0007055146270431,299.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0033466576132923,283.3348693847656,286.1499938964844,287.32623291015625,286.33258056640625,287.7796936035156,287.4830322265625,285.1155090332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713850883767,0.0035692597739398,0.0035692492965608,-0.0274640563875436,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1628631800413131,410.0,177.8802490234375,-244.7470703125,19.91978454589844,1.0,280.6479187011719,280.7421264648437,286.6596069335937,286.6684265136719,321.1499938964844,321.1178894042969,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060392469167709,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.09371025650762e-05,5.4388115131587256e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903280,298.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0006699737277813,299.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0007055146270431,299.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0005210906965658,299.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0007055146270431,299.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49224853515625,0.3787901997566223,1.0,0.0033466576132923,283.3348693847656,286.1499938964844,287.32623291015625,286.33258056640625,287.7796936035156,287.4830322265625,285.1155090332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713850883767,0.0035692597739398,0.0035692492965608,-0.0274640563875436,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1628631800413131,410.0,177.8802490234375,-244.7470703125,19.91978454589844,1.0,280.6479187011719,280.7421264648437,286.6596069335937,286.6684265136719,321.1499938964844,321.1178894042969,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060392469167709,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.09371025650762e-05,5.4388115131587256e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903340,298.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0006699722143821,299.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0007055129972286,299.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0005210894742049,299.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0007055129972286,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.003346649929881,283.4334411621094,286.1499938964844,287.2541809082031,286.2843017578125,287.72076416015625,287.4156799316406,285.2367858886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692404489964,-0.0269761569797992,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1587701290845871,410.0,177.2843780517578,-245.263900756836,19.919736862182617,1.0,280.6478271484375,280.7422790527344,286.6248474121094,286.6340026855469,321.1499938964844,321.1178283691406,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060520111583173,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.090015525231138e-05,5.450306616694434e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903400,298.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0006699722143821,299.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0007055129972286,299.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0005210894742049,299.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.0007055129972286,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5495300292969,0.3787904679775238,1.0,0.003346649929881,283.4334411621094,286.1499938964844,287.2541809082031,286.2843017578125,287.72076416015625,287.4156799316406,285.2367858886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692404489964,-0.0269761569797992,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1587701290845871,410.0,177.2843780517578,-245.263900756836,19.919736862182617,1.0,280.6478271484375,280.7422790527344,286.6248474121094,286.6340026855469,321.1499938964844,321.1178283691406,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060520111583173,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.090015525231138e-05,5.450306616694434e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903460,298.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0006699708173982,299.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0007055114838294,299.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0005210883682593,299.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0007055114838294,299.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0033466429449617,283.53350830078125,286.1499938964844,287.1824951171875,286.2363586425781,287.6603088378906,287.347900390625,285.3586120605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384743787348,0.0035692423116415,0.0035692322999238,-0.0265250001102685,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1549854278564453,410.0,176.68560791015625,-245.77786254882807,19.91969490051269,1.0,280.6477355957031,280.7424011230469,286.5888366699219,286.59832763671875,321.1499938964844,321.1177673339844,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060647008940577,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0861920095048845e-05,5.461734872369561e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903520,298.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0006699708173982,299.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0007055114838294,299.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0005210883682593,299.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0007055114838294,299.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.3787907361984253,1.0,0.0033466429449617,283.53350830078125,286.1499938964844,287.1824951171875,286.2363586425781,287.6603088378906,287.347900390625,285.3586120605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384743787348,0.0035692423116415,0.0035692322999238,-0.0265250001102685,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1549854278564453,410.0,176.68560791015625,-245.77786254882807,19.91969490051269,1.0,280.6477355957031,280.7424011230469,286.5888366699219,286.59832763671875,321.1499938964844,321.1177673339844,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060647008940577,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0861920095048845e-05,5.461734872369561e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903580,298.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0006699695368297,299.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0007055101450532,299.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0005210874369367,299.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0007055101450532,299.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0033466364257037,283.6349792480469,286.1499938964844,287.11163330078125,286.1891174316406,287.5986328125,287.280029296875,285.4808959960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384594775736,0.0035692346282303,0.0035692248493433,-0.0261125303804874,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1515253782272339,410.0,176.0843963623047,-246.2860565185547,19.91965675354004,1.0,280.6476135253906,280.7425537109375,286.5518493652344,286.5616149902344,321.1499938964844,321.1177062988281,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060772490687668,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.082261900999583e-05,5.47303534403909e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903640,298.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0006699695368297,299.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0007055101450532,299.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0005210874369367,299.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0007055101450532,299.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773986816406,0.378790944814682,1.0,0.0033466364257037,283.6349792480469,286.1499938964844,287.11163330078125,286.1891174316406,287.5986328125,287.280029296875,285.4808959960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384594775736,0.0035692346282303,0.0035692248493433,-0.0261125303804874,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1515253782272339,410.0,176.0843963623047,-246.2860565185547,19.91965675354004,1.0,280.6476135253906,280.7425537109375,286.5518493652344,286.5616149902344,321.1499938964844,321.1177062988281,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060772490687668,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.082261900999583e-05,5.47303534403909e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903700,298.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.3787910640239715,1.0,0.0006699689547531,299.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.3787910640239715,1.0,0.0007055095629766,299.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.3787910640239715,1.0,0.0005210869712755,299.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.3787910640239715,1.0,0.0007055095629766,298.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.3787910640239715,1.0,0.003346633631736,283.686279296875,286.1499938964844,287.0766296386719,286.16583251953125,287.5673828125,287.24615478515625,285.5422058105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384524926543,0.0035692311357706,0.0035692213568836,-0.0259225480258464,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.149931713938713,410.0,175.782958984375,-246.53707885742188,19.919639587402344,1.0,280.6475830078125,280.7426147460937,286.5329895019531,286.5428771972656,321.1499938964844,321.11767578125,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060834418982267,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.080260648857802e-05,5.4786128202977125e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903760,298.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74737548828125,0.3787911534309387,1.0,0.0006699684308841,299.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74737548828125,0.3787911534309387,1.0,0.0007055090391077,299.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74737548828125,0.3787911534309387,1.0,0.0005210865638218,299.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474060058594,0.3787911534309387,1.0,0.0007055090391077,298.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74737548828125,0.3787911534309387,1.0,0.0033466310705989,283.7378234863281,286.1499938964844,287.0419921875,286.14288330078125,287.53594970703125,287.2123718261719,285.6036071777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384459733963,0.0035692278761416,0.0035692180972546,-0.0257411953061819,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1484104692935943,410.0,175.48110961914062,-246.7855529785156,19.91962432861328,1.0,280.64752197265625,280.74267578125,286.51397705078125,286.5239562988281,321.1499938964844,321.1176147460937,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0060895853675901,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.078243025811389e-05,5.484145276568597e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903820,298.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0006699674413539,299.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0007055079913698,299.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0005210858071222,299.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0007055079913698,298.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0033466261811554,283.8419189453125,286.1499938964844,286.9739990234375,286.0979919433594,287.4725952148437,287.1451721191406,285.72662353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384338662028,0.0035692215897142,0.0035692120436578,-0.0254122950136661,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1456515938043594,410.0,174.8761444091797,-247.2734832763672,19.91959381103516,1.0,280.6474304199219,280.7428283691406,286.4755249023437,286.48565673828125,321.1499938964844,321.1175537109375,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061016315594315,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0741619411855936e-05,5.494993729371345e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903880,298.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0006699674413539,299.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0007055079913698,299.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0005210858071222,299.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0007055079913698,298.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.378791332244873,1.0,0.0033466261811554,283.8419189453125,286.1499938964844,286.9739990234375,286.0979919433594,287.4725952148437,287.1451721191406,285.72662353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384338662028,0.0035692215897142,0.0035692120436578,-0.0254122950136661,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1456515938043594,410.0,174.8761444091797,-247.2734832763672,19.91959381103516,1.0,280.6474304199219,280.7428283691406,286.4755249023437,286.48565673828125,321.1499938964844,321.1175537109375,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061016315594315,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0741619411855936e-05,5.494993729371345e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11903940,298.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0006699666264466,299.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0007055071182549,299.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.000521085166838,299.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0007055071182549,298.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0033466222230345,283.9472961425781,286.1499938964844,286.90802001953125,286.05487060546875,287.4088134765625,287.0788269042969,285.84991455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384231559932,0.0035692164674401,0.0035692069213837,-0.0251269713044166,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1432582736015319,410.0,174.2698211669922,-247.7469024658203,19.91957092285156,1.0,280.6473388671875,280.7429504394531,286.4366149902344,286.4468688964844,321.1499938964844,321.11749267578125,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061133201234042,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0700339266331866e-05,5.5055202210496645e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904000,298.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0006699666264466,299.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0007055071182549,299.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.000521085166838,299.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0007055071182549,298.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.378791481256485,1.0,0.0033466222230345,283.9472961425781,286.1499938964844,286.90802001953125,286.05487060546875,287.4088134765625,287.0788269042969,285.84991455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384231559932,0.0035692164674401,0.0035692069213837,-0.0251269713044166,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1432582736015319,410.0,174.2698211669922,-247.7469024658203,19.91957092285156,1.0,280.6473388671875,280.7429504394531,286.4366149902344,286.4468688964844,321.1499938964844,321.11749267578125,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061133201234042,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0700339266331866e-05,5.5055202210496645e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
