time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904060,298.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0006699659861624,299.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0007055064197629,299.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.000521084642969,299.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0007055064197629,298.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0033466187305748,284.0539245605469,286.1499938964844,286.8445129394531,286.0137634277344,287.3449401855469,287.013671875,285.97344970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384143084287,0.0035692120436578,0.0035692024976015,-0.0248861908912658,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1412386447191238,410.0,173.66236877441406,-248.2029266357422,19.9195499420166,1.0,280.647216796875,280.7431030273437,286.3974609375,286.4077453613281,321.1499938964844,321.117431640625,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061245798133313,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.065882992814295e-05,5.515660632227082e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904120,298.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0006699659861624,299.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0007055064197629,299.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.000521084642969,299.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0007055064197629,298.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.3787916004657745,1.0,0.0033466187305748,284.0539245605469,286.1499938964844,286.8445129394531,286.0137634277344,287.3449401855469,287.013671875,285.97344970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384143084287,0.0035692120436578,0.0035692024976015,-0.0248861908912658,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1412386447191238,410.0,173.66236877441406,-248.2029266357422,19.9195499420166,1.0,280.647216796875,280.7431030273437,286.3974609375,286.4077453613281,321.1499938964844,321.117431640625,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061245798133313,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.065882992814295e-05,5.515660632227082e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904180,298.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.0006699654622934,299.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.000705505895894,299.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.0005210842937231,298.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.000705505895894,298.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.0033466164022684,284.1617736816406,286.1499938964844,286.7838134765625,285.97509765625,287.28125,286.9500732421875,286.09716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384073235094,0.0035692083183676,0.0035691990051418,-0.0246907584369182,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1395993828773498,410.0,173.05409240722656,-248.63864135742188,19.91953468322754,1.0,280.6471252441406,280.7432556152344,286.3583374023437,286.3685913085937,321.1499938964844,321.1174011230469,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061353384517133,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.061734969378449e-05,5.525349479285069e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904240,298.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.0006699654622934,299.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.000705505895894,299.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.0005210842937231,298.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.000705505895894,298.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.3787916898727417,1.0,0.0033466164022684,284.1617736816406,286.1499938964844,286.7838134765625,285.97509765625,287.28125,286.9500732421875,286.09716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384073235094,0.0035692083183676,0.0035691990051418,-0.0246907584369182,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1395993828773498,410.0,173.05409240722656,-248.63864135742188,19.91953468322754,1.0,280.6471252441406,280.7432556152344,286.3583374023437,286.3685913085937,321.1499938964844,321.1174011230469,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061353384517133,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.061734969378449e-05,5.525349479285069e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904300,298.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1042175292969,0.3787917196750641,1.0,0.0006699652876704,299.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1042175292969,0.3787917196750641,1.0,0.000705505721271,299.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1042175292969,0.3787917196750641,1.0,0.0005210841191001,298.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1042175292969,0.3787917196750641,1.0,0.000705505721271,298.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1042175292969,0.3787917196750641,1.0,0.0033466154709458,284.21612548828125,286.1499938964844,286.75469970703125,285.956787109375,287.2496032714844,286.9189453125,286.1590881347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384045295417,0.0035692069213837,0.0035691973753273,-0.0246102642267942,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1389242112636566,410.0,172.74974060058594,-248.8479766845703,19.91952896118164,1.0,280.6470642089844,280.74334716796875,286.3388366699219,286.3490905761719,321.1499938964844,321.11737060546875,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061405077576637,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.059670052607544e-05,5.5300051826634444e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904360,298.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.3787917494773865,1.0,0.0006699651712551,299.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.3787917494773865,1.0,0.000705505546648,298.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.3787917494773865,1.0,0.0005210840026848,298.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.3787917494773865,1.0,0.000705505546648,298.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.3787917494773865,1.0,0.0033466145396232,284.270751953125,286.1499938964844,286.7264099121094,285.939208984375,287.2181396484375,286.8883361816406,286.22100830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138401735574,0.0035692055243998,0.0035691962111741,-0.0245413668453693,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.138346329331398,410.0,172.4452667236328,-249.0511474609375,19.91952514648437,1.0,280.64703369140625,280.743408203125,286.3194580078125,286.32965087890625,321.1499938964844,321.1173400878906,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061455247923731,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.057615685975179e-05,5.5345230975945015e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904420,298.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.0006699649966321,298.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.000705505372025,298.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.0005210838862694,298.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.000705505372025,298.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.0033466138411313,284.3807983398437,286.1499938964844,286.67266845703125,285.9064025878906,287.1559143066406,286.828857421875,286.3449401855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383980102837,0.0035692036617547,0.0035691943485289,-0.024438677355647,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.13748499751091,410.0,171.83616638183594,-249.43753051757807,19.91951942443848,1.0,280.6469116210937,280.7435607910156,286.2810974121094,286.2911376953125,321.1499938964844,321.1172790527344,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061550661921501,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.053552791243419e-05,5.543116003536852e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904480,298.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.0006699649966321,298.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.000705505372025,298.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.0005210838862694,298.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.000705505372025,298.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.3787917792797088,1.0,0.0033466138411313,284.3807983398437,286.1499938964844,286.67266845703125,285.9064025878906,287.1559143066406,286.828857421875,286.3449401855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383980102837,0.0035692036617547,0.0035691943485289,-0.024438677355647,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.13748499751091,410.0,171.83616638183594,-249.43753051757807,19.91951942443848,1.0,280.6469116210937,280.7435607910156,286.2810974121094,286.2911376953125,321.1499938964844,321.1172790527344,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061550661921501,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.053552791243419e-05,5.543116003536852e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904540,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.0006699649384245,298.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.000705505372025,298.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.0005210838862694,298.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.000705505372025,298.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.0033466138411313,284.49188232421875,286.1499938964844,286.6229858398437,285.8771057128906,287.094970703125,286.7720031738281,286.4688720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383961476385,0.0035692027304321,0.0035691934172064,-0.0243833046406507,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1370205581188202,410.0,171.22702026367188,-249.79489135742188,19.91951942443848,1.0,280.6468200683594,280.74371337890625,286.2435302734375,286.2533264160156,321.1499938964844,321.11724853515625,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061638914048671,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.049574479518924e-05,5.551063622988295e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904600,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.0006699649384245,298.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.000705505372025,298.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.0005210838862694,298.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.000705505372025,298.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.3787917792797088,1.0,0.0033466138411313,284.49188232421875,286.1499938964844,286.6229858398437,285.8771057128906,287.094970703125,286.7720031738281,286.4688720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383961476385,0.0035692027304321,0.0035691934172064,-0.0243833046406507,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1370205581188202,410.0,171.22702026367188,-249.79489135742188,19.91951942443848,1.0,280.6468200683594,280.74371337890625,286.2435302734375,286.2533264160156,321.1499938964844,321.11724853515625,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061638914048671,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.049574479518924e-05,5.551063622988295e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904660,298.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.0006699651130475,298.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.000705505546648,298.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.0005210840026848,298.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.000705505546648,298.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.0033466145396232,284.6039123535156,286.1499938964844,286.5777893066406,285.85162353515625,287.0356750488281,286.7182006835937,286.59283447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383956819772,0.0035692024976015,0.0035691931843757,-0.0243758894503116,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1369583308696746,410.0,170.6180877685547,-250.1203155517578,19.91952514648437,1.0,280.646728515625,280.7438659667969,286.2070007324219,286.2165222167969,321.1499938964844,321.1171875,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061719287186861,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.045709127036389e-05,5.558301836572355e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904720,298.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.0006699651130475,298.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.000705505546648,298.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.0005210840026848,298.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.000705505546648,298.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.3787917494773865,1.0,0.0033466145396232,284.6039123535156,286.1499938964844,286.5777893066406,285.85162353515625,287.0356750488281,286.7182006835937,286.59283447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383956819772,0.0035692024976015,0.0035691931843757,-0.0243758894503116,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1369583308696746,410.0,170.6180877685547,-250.1203155517578,19.91952514648437,1.0,280.646728515625,280.7438659667969,286.2070007324219,286.2165222167969,321.1499938964844,321.1171875,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061719287186861,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.045709127036389e-05,5.558301836572355e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904780,298.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.0006699654622934,298.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.000705505895894,298.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.0005210842355154,298.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.000705505895894,298.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.0033466161694377,284.7168884277344,286.1499938964844,286.5375061035156,285.8303527832031,286.97833251953125,286.6678161621094,286.7167358398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383970789611,0.0035692031960934,0.0035691938828676,-0.0244170855730772,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1373038589954376,410.0,170.00955200195312,-250.4109039306641,19.91953468322754,1.0,280.6466064453125,280.7440185546875,286.1718444824219,286.1809997558594,321.1499938964844,321.1171569824219,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061791068874299,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.041986383323092e-05,5.564766070165206e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904840,298.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.0006699654622934,298.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.000705505895894,298.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.0005210842355154,298.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.000705505895894,298.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.3787916898727417,1.0,0.0033466161694377,284.7168884277344,286.1499938964844,286.5375061035156,285.8303527832031,286.97833251953125,286.6678161621094,286.7167358398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383970789611,0.0035692031960934,0.0035691938828676,-0.0244170855730772,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1373038589954376,410.0,170.00955200195312,-250.4109039306641,19.91953468322754,1.0,280.6466064453125,280.7440185546875,286.1718444824219,286.1809997558594,321.1499938964844,321.1171569824219,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061791068874299,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.041986383323092e-05,5.564766070165206e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904900,298.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.3787916302680969,1.0,0.0006699656951241,298.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.3787916302680969,1.0,0.0007055061287246,298.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.3787916302680969,1.0,0.0005210844101384,298.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.3787916302680969,1.0,0.0007055061287246,298.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.3787916302680969,1.0,0.0033466173335909,284.773681640625,286.1499938964844,286.5193176269531,285.8213806152344,286.9505310058594,286.6440734863281,286.7786560058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383984759449,0.0035692038945853,0.0035691945813596,-0.0244561228901147,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.13763128221035,410.0,169.7054901123047,-250.542221069336,19.91954231262207,1.0,280.6465759277344,280.7441101074219,286.15484619140625,286.1637878417969,321.1499938964844,321.1171569824219,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061823497526347,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.040188494196628e-05,5.5676869123999495e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11904960,298.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.3787916004657745,1.0,0.0006699659861624,298.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.3787916004657745,1.0,0.0007055064197629,298.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.3787916004657745,1.0,0.000521084642969,298.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.3787916004657745,1.0,0.0007055064197629,298.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.3787916004657745,1.0,0.0033466187305748,284.8307189941406,286.1499938964844,286.50250244140625,285.8135986328125,286.92340087890625,286.621337890625,286.840576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384003385901,0.0035692048259079,0.0035691955126821,-0.0245075765997171,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1380628496408462,410.0,169.40162658691406,-250.6637420654297,19.9195499420166,1.0,280.6465148925781,280.7441711425781,286.1383056640625,286.1470031738281,321.1499938964844,321.1171264648437,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061853523366153,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.0384377168957144e-05,5.57039084014832e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11905020,298.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0006699666264466,298.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0007055071182549,298.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.000521085166838,298.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0007055071182549,298.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0033466219902038,284.9453125,286.1499938964844,286.47320556640625,285.8017578125,286.87115478515625,286.57916259765625,286.9642944335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384059265255,0.0035692076198756,0.0035691980738192,-0.0246480647474527,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1392412185668945,410.0,168.79446411132812,-250.87594604492188,19.91957092285156,1.0,280.6464233398437,280.7443542480469,286.1066589355469,286.1148681640625,321.1499938964844,321.1170959472656,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061905970796942,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.03509077639319e-05,5.575114300881978e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11905080,298.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0006699666264466,298.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0007055071182549,298.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.000521085166838,298.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0007055071182549,298.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.3787914514541626,1.0,0.0033466219902038,284.9453125,286.1499938964844,286.47320556640625,285.8017578125,286.87115478515625,286.57916259765625,286.9642944335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384059265255,0.0035692076198756,0.0035691980738192,-0.0246480647474527,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.1392412185668945,410.0,168.79446411132812,-250.87594604492188,19.91957092285156,1.0,280.6464233398437,280.7443542480469,286.1066589355469,286.1148681640625,321.1499938964844,321.1170959472656,283.1499938964844,18000.0,18000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.0061905970796942,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,3.03509077639319e-05,5.575114300881978e-06,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.2352731227874755,1.0,1.0,3.0,1.0,1.0
11905140,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0006699674995616,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0007055080495774,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0005210858071222,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0007055080495774,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.003346626413986,285.0606689453125,294.1499938964844,286.45001220703125,285.7951965332031,286.8220520019531,286.54180908203125,287.087890625,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692015662789,-0.0248393062502145,0.0,0.0,0.0,-0.1408452689647674,60.0,168.18826293945312,-251.04458618164065,19.919597625732425,0.0,280.64630126953125,280.7445068359375,286.0772705078125,286.0848388671875,321.1499938964844,321.1170959472656,278.1499938964844,18000.0,18000.0,313.1499938964844,32135.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0006699674995616,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0007055080495774,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0005210858071222,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.0007055080495774,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.3787913024425506,0.0,0.003346626413986,285.0606689453125,294.1499938964844,286.45001220703125,285.7951965332031,286.8220520019531,286.54180908203125,287.087890625,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692015662789,-0.0248393062502145,0.0,0.0,0.0,-0.1408452689647674,60.0,168.18826293945312,-251.04458618164065,19.919597625732425,0.0,280.64630126953125,280.7445068359375,286.0772705078125,286.0848388671875,321.1499938964844,321.1170959472656,278.1499938964844,18000.0,18000.0,313.1499938964844,32135.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,19.360090255737305,1895.4371337890625,623.8915405273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0011278212768957,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0011876501375809,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0008771943394094,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0011876501375809,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0056337006390094,287.1524353027344,294.1499938964844,286.4302978515625,285.7915344238281,286.746826171875,286.48980712890625,287.63848876953125,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0137806963175535,3.9288817532678884e-08,0.0137806572020053,-0.0316083766520023,0.0,0.0,0.0,-0.0876909270882606,60.0,155.47669982910156,-0.0,-9.845487511483952e-06,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.929131213750976e-29,2.17288399669499e-28,7.949802466927482e-32,4.1435524154797225e-18,4.140620473798528e-18,2.93193501689728e-21,-1.0989311986268074e-17,-1.0990310393267429e-17,9.982183795536224e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0011278212768957,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0011876501375809,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0008771943394094,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0011876501375809,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0056337006390094,287.1524353027344,294.1499938964844,286.4302978515625,285.7915344238281,286.746826171875,286.48980712890625,287.63848876953125,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0137806963175535,3.9288817532678884e-08,0.0137806572020053,-0.0316083766520023,0.0,0.0,0.0,-0.0876909270882606,60.0,155.47669982910156,-0.0,-9.845487511483952e-06,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.929131213750976e-29,2.17288399669499e-28,7.949802466927482e-32,4.1435524154797225e-18,4.140620473798528e-18,2.93193501689728e-21,-1.0989311986268074e-17,-1.0990310393267429e-17,9.982183795536224e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0001869989064289,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,0.0001969188597286,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001454435987398,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.0001969188597286,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0009340982651337,287.2547302246094,294.1499938964844,286.420654296875,285.7898254394531,286.73175048828125,286.486572265625,287.6119384765625,0.0,0.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.0019867909140884,1.1646882569493757e-08,0.0019867792725563,-0.027406632900238,0.0,0.0,0.0,-0.0153366737067699,60.0,51.931190490722656,-0.0,-2.706663337903592e-07,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972299022490761e-39,-8.44014957008709e-39,-1.9246666251685643e-39,-1.2376674567246903e-20,-9.89536860530937e-21,-2.481305961937535e-21,-3.0184072583652873e-20,-3.187985423169766e-20,1.6957810421996194e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,9.68111853580922e-05,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001019468400045,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.529758295277134e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0001019468400045,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0004835918953176,287.2696228027344,294.1499938964844,286.4111328125,285.78814697265625,286.72808837890625,286.47186279296875,287.6242980957031,0.0,0.0,0.2000000029802322,0.0,0.800000011920929,1.0,-0.0010314694372937,1.0827733376572724e-08,0.0010314586106687,-0.0273367818444967,0.0,0.0,0.0,-0.0101249562576413,60.0,17.917165756225586,-0.0,-7.254493539221586e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688050478813866e-44,1.0509738482436128e-43,5.74532370373175e-44,8.852369785475295e-21,4.376297985423744e-21,4.476071800051551e-21,-2.232447382181249e-21,-3.466305607561648e-21,1.2338583263545945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,9.785597649170086e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,0.0001030470593832,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,7.611020555486903e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001030470593832,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0004888108815066,287.2812805175781,294.1499938964844,286.4017639160156,285.7865600585937,286.7251281738281,286.45806884765625,287.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426443768665,1.0869358746390393e-08,0.0010426334338262,-0.0275206863880157,0.0,0.0,0.0,-0.0102004101499915,60.0,5.927368640899658,-0.0,-7.411920677213858e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.782122441306511e-21,4.390347131140074e-21,4.3917753101664345e-21,-2.254431888002477e-21,-3.4440961312320256e-21,1.1896641422553529e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,9.793030767468736e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,0.0001031253341352,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,7.616802031407133e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0001031253341352,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0004891821881756,287.29278564453125,294.1499938964844,286.3924865722656,285.7850036621094,286.7220764160156,286.4451599121094,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043434604071,1.0943268513585735e-08,0.0010434236610308,-0.0277161262929439,0.0,0.0,0.0,-0.0102378521114587,60.0,1.556916117668152,-0.0,-7.423185621746597e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.78111189155426e-21,4.3905486756350265e-21,4.390563619816016e-21,-2.254744706061277e-21,-3.4437814956377e-21,1.1890368905506192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,9.806236630538478e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001032643922371,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,7.627072773175314e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001032643922371,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.000489841797389,287.3153686523437,294.1499938964844,286.3743591308594,285.78204345703125,286.7158203125,286.4212951660156,287.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.1107604613869173e-08,0.0010448304237797,-0.0281462632119655,0.0,0.0,0.0,-0.0103193279355764,60.0,-0.6900819540023804,-0.0,-7.443218663638619e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781100582444322e-21,4.390550291222161e-21,4.390549887325378e-21,-2.2547479372355444e-21,-3.443777860566649e-21,1.1890299233311045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,9.806236630538478e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001032643922371,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,7.627072773175314e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001032643922371,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.000489841797389,287.3153686523437,294.1499938964844,286.3743591308594,285.78204345703125,286.7158203125,286.4212951660156,287.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.1107604613869173e-08,0.0010448304237797,-0.0281462632119655,0.0,0.0,0.0,-0.0103193279355764,60.0,-0.6900819540023804,-0.0,-7.443218663638619e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781100582444322e-21,4.390550291222161e-21,4.390549887325378e-21,-2.2547479372355444e-21,-3.443777860566649e-21,1.1890299233311045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,9.814262011786924e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001033489097608,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.633314817212522e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001033489097608,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0004902427317574,287.3277587890625,294.1499938964844,286.3643798828125,285.7804260253906,286.7121887207031,286.4088439941406,287.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207606398500047e-08,0.0010456854943186,-0.0284080058336257,0.0,0.0,0.0,-0.0103689031675457,60.0,-0.934246063232422,-0.0,-7.455407313727846e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390550291222161e-21,4.390549887325378e-21,-2.254747735287153e-21,-3.4437774566698645e-21,1.1890299233311045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,9.820859122555704e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.0001034183806041,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,7.638445822522044e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0001034183806041,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0004905722453258,287.3373413085937,294.1499938964844,286.35662841796875,285.7791748046875,286.7093200683594,286.3994140625,287.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289801093994356e-08,0.0010463882936164,-0.0286231357604265,0.0,0.0,0.0,-0.0104096503928303,60.0,-1.0254544019699097,-0.0,-7.465433782272157e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.836691606324166e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0001035851018968,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,7.65076038078405e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001035851018968,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0004913631128147,287.3587951660156,294.1499938964844,286.3393249511719,285.7763977050781,286.7026062011719,286.37896728515625,287.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487062856474496e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-1.139224648475647,-0.0,-7.489523312642633e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.836691606324166e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0001035851018968,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,7.65076038078405e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001035851018968,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0004913631128147,287.3587951660156,294.1499938964844,286.3393249511719,285.7763977050781,286.7026062011719,286.37896728515625,287.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487062856474496e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-1.139224648475647,-0.0,-7.489523312642633e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.8534939752426e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0001037620386341,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,7.663828728254884e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001037620386341,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0004922024090774,287.37969970703125,294.1499938964844,286.3223876953125,285.77362060546875,286.6957092285156,286.3595275878906,288.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-1.2229903936386108,-0.0,-7.515131272839427e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
