time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906040,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.8534939752426e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0001037620386341,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,7.663828728254884e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001037620386341,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0004922024090774,287.37969970703125,294.1499938964844,286.3223876953125,285.77362060546875,286.6957092285156,286.3595275878906,288.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-1.2229903936386108,-0.0,-7.515131272839427e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,9.862180013442412e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001038535046973,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,7.670584454899654e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.0001038535046973,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0004926363471895,287.3899841308594,294.1499938964844,286.3140563964844,285.772216796875,286.6921691894531,286.3501281738281,288.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.029970534145832,0.0,0.0,0.0,-0.0106648746877908,60.0,-1.261877179145813,-0.0,-7.52838644757503e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,9.871013025986032e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0001039465205394,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,7.677454414078966e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0001039465205394,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,0.0004930775612592,287.400146484375,294.1499938964844,286.3058166503906,285.7707824707031,286.6885986328125,286.3409118652344,288.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914689679315416e-08,0.0010517314076423,-0.0302585382014513,0.0,0.0,0.0,-0.0107194324955344,60.0,-1.2996833324432373,-0.0,-7.541878233041643e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,9.88482715911232e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.00010409198876,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,7.68819882068783e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,0.00010409198876,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0004937675548717,287.41558837890625,294.1499938964844,286.293212890625,285.7685546875,286.6830139160156,286.32696533203125,288.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053215120919,1.2086801781663326e-08,0.0010532030137255,-0.030708935111761,0.0,0.0,0.0,-0.0108047556132078,60.0,-1.3561009168624878,-0.0,-7.56300124749032e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,9.888985368888824e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,0.0001041357827489,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,7.691432983847335e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0001041357827489,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.0004939752980135,287.420166015625,294.1499938964844,286.2894897460937,285.7678527832031,286.6813049316406,286.3228759765625,288.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-1.3725557327270508,-0.0,-7.56936628931726e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.907140338327736e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001043269585352,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,7.705553434789181e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0001043269585352,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0004948821733705,287.4397888183594,294.1499938964844,286.2734680175781,285.7647705078125,286.6738586425781,286.30535888671875,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481494970576e-08,0.0010555802145972,-0.0314364209771156,0.0,0.0,0.0,-0.0109425783157348,60.0,-1.442041039466858,-0.0,-7.597184747965002e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.907140338327736e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001043269585352,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,7.705553434789181e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0001043269585352,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0004948821733705,287.4397888183594,294.1499938964844,286.2734680175781,285.7647705078125,286.6738586425781,286.30535888671875,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481494970576e-08,0.0010555802145972,-0.0314364209771156,0.0,0.0,0.0,-0.0109425783157348,60.0,-1.442041039466858,-0.0,-7.597184747965002e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,9.925207268679516e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001045172102749,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,7.719605491729453e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0001045172102749,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0004957846249453,287.45904541015625,294.1499938964844,286.25762939453125,285.7614440917969,286.66619873046875,286.2882385253906,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921105643498e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-1.5081278085708618,-0.0,-7.62491865202719e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,9.925207268679516e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001045172102749,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,7.719605491729453e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0001045172102749,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0004957846249453,287.45904541015625,294.1499938964844,286.25762939453125,285.7614440917969,286.66619873046875,286.2882385253906,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921105643498e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-1.5081278085708618,-0.0,-7.62491865202719e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.942924225470053e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,0.00010470378038,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.733385427854955e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.00010470378038,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,0.0004966696724295,287.4779357910156,294.1499938964844,286.24200439453125,285.75787353515625,286.65838623046875,286.2714538574219,288.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-1.5709121227264404,-0.0,-7.652165123772647e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.942924225470053e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,0.00010470378038,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.733385427854955e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.00010470378038,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,0.0004966696724295,287.4779357910156,294.1499938964844,286.24200439453125,285.75787353515625,286.65838623046875,286.2714538574219,288.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-1.5709121227264404,-0.0,-7.652165123772647e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,9.951573156286032e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0001047948608174,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,7.740112778265029e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,0.0001047948608174,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.0004971016896888,287.4872436523437,294.1499938964844,286.2342529296875,285.7559814453125,286.6544494628906,286.26318359375,288.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-1.6010876893997192,-0.0,-7.665483536811736e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,9.960043826140463e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8054504394531,0.0,0.0,0.0001048840567818,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,7.746701157884672e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0001048840567818,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.000497524801176,287.4964904785156,294.1499938964844,286.2265014648437,285.75396728515625,286.6504211425781,286.2550048828125,288.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-1.6304715871810913,-0.0,-7.678538338495855e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,9.976341971196234e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,0.00010505568207,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,7.759377331240103e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,0.00010505568207,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,0.0004983389517292,287.5147705078125,294.1499938964844,286.21112060546875,285.74969482421875,286.6423034667969,286.23876953125,288.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629659518599,1.3227037243268569e-08,0.0010629527969285,-0.0336923077702522,0.0,0.0,0.0,-0.0113700181245803,60.0,-1.6869345903396606,-0.0,-7.703687998628085e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,9.976341971196234e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,0.00010505568207,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,7.759377331240103e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,0.00010505568207,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,0.0004983389517292,287.5147705078125,294.1499938964844,286.21112060546875,285.74969482421875,286.6423034667969,286.23876953125,288.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629659518599,1.3227037243268569e-08,0.0010629527969285,-0.0336923077702522,0.0,0.0,0.0,-0.0113700181245803,60.0,-1.6869345903396606,-0.0,-7.703687998628085e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251647949219,0.0,0.0,9.986252553062512e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84130859375,0.0,0.0,0.0001051600484061,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,7.767085480736569e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0001051600484061,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0004988340078853,287.5263061523437,294.1499938964844,286.2013244628906,285.7467041015625,286.6370544433594,286.2284851074219,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.33505171362458e-08,0.0010640085674822,-0.0340153351426124,0.0,0.0,0.0,-0.0114312320947647,60.0,-1.72148597240448,-0.0,-7.71900090512645e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,9.99162657535635e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0001052166408044,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,7.771265518385917e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,0.0001052166408044,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,0.0004991024616174,287.5327453613281,294.1499938964844,286.1958312988281,285.7449645996094,286.6340637207031,286.2227478027344,288.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645946022123,1.3417479571842252e-08,0.0010645812144502,-0.0341905057430267,0.0,0.0,0.0,-0.0114644281566143,60.0,-1.740403413772583,-0.0,-7.7273114129639e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,0.0001000574266072,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,0.0001053652886184,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,7.782244210829958e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,0.0001053652886184,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.000499807531014,287.5504455566406,294.1499938964844,286.1805725097656,285.73974609375,286.6256408691406,286.2068786621094,288.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593356662511269e-08,0.0010660850675776,-0.0346505790948867,0.0,0.0,0.0,-0.0115516176447272,60.0,-1.7910029888153076,-0.0,-7.749160602088524e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,0.0001000574266072,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,0.0001053652886184,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,7.782244210829958e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,0.0001053652886184,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.000499807531014,287.5504455566406,294.1499938964844,286.1805725097656,285.73974609375,286.6256408691406,286.2068786621094,288.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593356662511269e-08,0.0010660850675776,-0.0346505790948867,0.0,0.0,0.0,-0.0115516176447272,60.0,-1.7910029888153076,-0.0,-7.749160602088524e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,0.0001001857526716,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,0.0001055004177032,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,7.792225369485095e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.0001055004177032,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,0.0005004485719837,287.5679016113281,294.1499938964844,286.1653137207031,285.7339782714844,286.6170959472656,286.1911315917969,288.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753246541625684e-08,0.0010674522491171,-0.0350688137114048,0.0,0.0,0.0,-0.0116308815777301,60.0,-1.8388659954071045,-0.0,-7.76905011434792e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,0.0001001857526716,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,0.0001055004177032,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,7.792225369485095e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.0001055004177032,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,0.0005004485719837,287.5679016113281,294.1499938964844,286.1653137207031,285.7339782714844,286.6170959472656,286.1911315917969,288.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753246541625684e-08,0.0010674522491171,-0.0350688137114048,0.0,0.0,0.0,-0.0116308815777301,60.0,-1.8388659954071045,-0.0,-7.76905011434792e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.0001002448698272,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,0.0001055626780726,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9011535644531,0.0,0.0,7.796823047101498e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.0001055626780726,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956298828125,0.0,0.0,0.0005007438594475,287.5765380859375,294.1499938964844,286.1576538085937,285.7308654785156,286.6127624511719,286.18328857421875,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-1.86180579662323,-0.0,-7.778221799981112e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0001003005381789,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,0.000105621300463,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,7.801152969477698e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.000105621300463,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0005010219756513,287.5851135253906,294.1499938964844,286.1499938964844,285.72760009765625,286.6083984375,286.17547607421875,288.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-1.884114027023316,-0.0,-7.786863420733425e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.000100411940366,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,0.0001057386034517,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,7.809817179804668e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.0001057386034517,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0005015784408897,287.60211181640625,294.1499938964844,286.1346130371094,285.7205505371094,286.5995788574219,286.1598205566406,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698760161176,1.4035069106910214e-08,0.0010698619298636,-0.0358059518039226,0.0,0.0,0.0,-0.0117705930024385,60.0,-1.9269990921020508,-0.0,-7.804170110148334e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.000100411940366,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,0.0001057386034517,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,7.809817179804668e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.0001057386034517,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0005015784408897,287.60211181640625,294.1499938964844,286.1346130371094,285.7205505371094,286.5995788574219,286.1598205566406,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698760161176,1.4035069106910214e-08,0.0010698619298636,-0.0358059518039226,0.0,0.0,0.0,-0.0117705930024385,60.0,-1.9269990921020508,-0.0,-7.804170110148334e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,0.0001005276644718,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,0.0001058604684658,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,7.818818266969174e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,0.0001058604684658,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,0.0005021565011702,287.618896484375,294.1499938964844,286.119140625,285.7127990722656,286.5906066894531,286.1441650390625,288.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711090872064,1.4179258656099591e-08,0.0010710948845371,-0.0361830741167068,0.0,0.0,0.0,-0.0118420738726854,60.0,-1.9679018259048464,-0.0,-7.822168868187873e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,0.0001005276644718,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,0.0001058604684658,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,7.818818266969174e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,0.0001058604684658,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,0.0005021565011702,287.618896484375,294.1499938964844,286.119140625,285.7127990722656,286.5906066894531,286.1441650390625,288.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711090872064,1.4179258656099591e-08,0.0010710948845371,-0.0361830741167068,0.0,0.0,0.0,-0.0118420738726854,60.0,-1.9679018259048464,-0.0,-7.822168868187873e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,0.0001006287711788,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.0001059669375536,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,7.826682121958584e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,0.0001059669375536,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,0.0005026615108363,287.6354675292969,294.1499938964844,286.1034851074219,285.7042541503906,286.5815124511719,286.12841796875,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721863945946,1.4305231665900921e-08,0.00107217207551,-0.0365125387907028,0.0,0.0,0.0,-0.0119045237079262,60.0,-2.006824493408203,-0.0,-7.837910942498638e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,0.0001006287711788,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.0001059669375536,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,7.826682121958584e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,0.0001059669375536,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,0.0005026615108363,287.6354675292969,294.1499938964844,286.1034851074219,285.7042541503906,286.5815124511719,286.12841796875,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721863945946,1.4305231665900921e-08,0.00107217207551,-0.0365125387907028,0.0,0.0,0.0,-0.0119045237079262,60.0,-2.006824493408203,-0.0,-7.837910942498638e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,0.0001007048122119,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952392578125,0.0,0.0,0.0001060470167431,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,7.832596747903153e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,0.0001060470167431,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,0.0005030413740314,287.65185546875,294.1499938964844,286.0876770019531,285.69488525390625,286.5722961425781,286.1125793457031,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399983427892948e-08,0.0010729823261499,-0.0367603376507759,0.0,0.0,0.0,-0.0119514968246221,60.0,-2.04363751411438,-0.0,-7.849761374245645e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,0.0001007048122119,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952392578125,0.0,0.0,0.0001060470167431,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,7.832596747903153e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,0.0001060470167431,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,0.0005030413740314,287.65185546875,294.1499938964844,286.0876770019531,285.69488525390625,286.5722961425781,286.1125793457031,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399983427892948e-08,0.0010729823261499,-0.0367603376507759,0.0,0.0,0.0,-0.0119514968246221,60.0,-2.04363751411438,-0.0,-7.849761374245645e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.00010073260637,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,0.0001060762806446,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,7.834758434910327e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,0.0001060762806446,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0005031801993027,287.6600036621094,294.1499938964844,286.0796813964844,285.6898803710937,286.567626953125,286.1046142578125,288.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434609951763376e-08,0.0010732783703133,-0.0368508957326412,0.0,0.0,0.0,-0.0119686620309948,60.0,-2.061239242553711,-0.0,-7.854094974391047e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.000100754063169,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,0.0001060988870449,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,7.836427539587021e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0001060988870449,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,0.0005032874178141,287.6680603027344,294.1499938964844,286.0716247558594,285.68463134765625,286.5629272460937,286.0966186523437,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461349451266873e-08,0.0010735071264207,-0.0369208231568336,0.0,0.0,0.0,-0.0119819184765219,60.0,-2.078327178955078,-0.0,-7.857441630676476e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0001007811370072,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0001061273869709,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,7.838532474124804e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001061273869709,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.0005034226342104,287.6841125488281,294.1499938964844,286.0553283691406,285.6734619140625,286.5534362792969,286.0805358886719,288.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495075362219724e-08,0.0010737954871729,-0.03700902312994,0.0,0.0,0.0,-0.0119986375793814,60.0,-2.111079454421997,-0.0,-7.861663675612365e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0001007811370072,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0001061273869709,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,7.838532474124804e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001061273869709,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.0005034226342104,287.6841125488281,294.1499938964844,286.0553283691406,285.6734619140625,286.5534362792969,286.0805358886719,288.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495075362219724e-08,0.0010737954871729,-0.03700902312994,0.0,0.0,0.0,-0.0119986375793814,60.0,-2.111079454421997,-0.0,-7.861663675612365e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.000100790624856,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0001061373841366,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,7.839270983822644e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,0.0001061373841366,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,0.000503470073454,287.6955261230469,294.1499938964844,286.0434265136719,285.664794921875,286.5465087890625,286.0688171386719,288.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506902346056453e-08,0.0010738966520875,-0.0370399542152881,0.0,0.0,0.0,-0.0120045011863112,60.0,-2.133567571640014,-0.0,-7.863145157216422e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,0.0001007928804028,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,0.0001061397560988,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05401611328125,0.0,0.0,7.839446334401146e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0001061397560988,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0005034813075326,287.699951171875,294.1499938964844,286.0387268066406,285.6612548828125,286.5438232421875,286.0642395019531,288.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935185559,1.450971076621954e-08,0.0010739206336438,-0.0370472967624664,0.0,0.0,0.0,-0.0120058935135602,60.0,-2.142103433609009,-0.0,-7.863496875870626e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
