time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908260,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,0.0001007964019663,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,0.0001061434668372,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,7.839719910407439e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,0.0001061434668372,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.0005034988862462,287.7156677246094,294.1499938964844,286.02178955078125,285.64801025390625,286.5340576171875,286.0476989746094,288.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.451409659125602e-08,0.0010739582357928,-0.0370587669312953,0.0,0.0,0.0,-0.0120080672204494,60.0,-2.171671152114868,-0.0,-7.864046125405366e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,0.0001007964019663,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,0.0001061434668372,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,7.839719910407439e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,0.0001061434668372,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.0005034988862462,287.7156677246094,294.1499938964844,286.02178955078125,285.64801025390625,286.5340576171875,286.0476989746094,288.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.451409659125602e-08,0.0010739582357928,-0.0370587669312953,0.0,0.0,0.0,-0.0120080672204494,60.0,-2.171671152114868,-0.0,-7.864046125405366e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,0.0001007966930046,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,0.0001061437724274,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,7.839742465876043e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001061437724274,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882263183594,0.0,0.0,0.0005035003414377,287.731201171875,294.1499938964844,286.0044860839844,285.6336669921875,286.5241394042969,286.0308837890625,289.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514457191694422e-08,0.0010739612625911,-0.0370597094297409,0.0,0.0,0.0,-0.0120082469657063,60.0,-2.200034141540528,-0.0,-7.864090889597719e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,0.0001007966930046,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,0.0001061437724274,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,7.839742465876043e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001061437724274,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882263183594,0.0,0.0,0.0005035003414377,287.731201171875,294.1499938964844,286.0044860839844,285.6336669921875,286.5241394042969,286.0308837890625,289.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514457191694422e-08,0.0010739612625911,-0.0370597094297409,0.0,0.0,0.0,-0.0120082469657063,60.0,-2.200034141540528,-0.0,-7.864090889597719e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,0.0001007964965538,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,0.0001061435614246,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,7.839727186365053e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985717773437,0.0,0.0,0.0001061435614246,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0005034993519075,287.7388916015625,294.1499938964844,285.9956970214844,285.6260681152344,286.5191345214844,286.0223693847656,289.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590612292289,0.0,0.0,0.0,-0.0120081240311265,60.0,-2.213822364807129,-0.0,-7.864060336260081e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0001007963219308,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134948730469,0.0,0.0,0.0001061433795257,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,7.839714089641348e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,0.0001061433795257,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.0005034984787926,287.74658203125,294.1499938964844,285.9867858886719,285.6181640625,286.5140991210937,286.01373291015625,289.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-2.227380990982056,-0.0,-7.864033335636125e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,0.0001007964092423,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326599121094,0.0,0.0,0.0001061434741131,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,7.8397206380032e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12744140625,0.0,0.0,0.0001061434741131,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0005034989444538,287.7618103027344,294.1499938964844,285.9686279296875,285.6014099121094,286.5038757324219,285.9962158203125,289.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514103696683378e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080718770623,60.0,-2.253894805908203,-0.0,-7.864046835948103e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,0.0001007964092423,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326599121094,0.0,0.0,0.0001061434741131,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,7.8397206380032e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12744140625,0.0,0.0,0.0001061434741131,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0005034989444538,287.7618103027344,294.1499938964844,285.9686279296875,285.6014099121094,286.5038757324219,285.9962158203125,289.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514103696683378e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080718770623,60.0,-2.253894805908203,-0.0,-7.864046835948103e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,0.0001007964965538,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,0.0001061435687006,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,7.839727913960814e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465148925781,0.0,0.0,0.0001061435687006,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.0005034994101151,287.7768859863281,294.1499938964844,285.95001220703125,285.5834045410156,286.4935302734375,285.9782409667969,289.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514213830807421e-08,0.0010739591671153,-0.0370590724050998,0.0,0.0,0.0,-0.0120081258937716,60.0,-2.2796835899353027,-0.0,-7.864060336260081e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,0.0001007964965538,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,0.0001061435687006,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,7.839727913960814e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465148925781,0.0,0.0,0.0001061435687006,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.0005034994101151,287.7768859863281,294.1499938964844,285.95001220703125,285.5834045410156,286.4935302734375,285.9782409667969,289.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514213830807421e-08,0.0010739591671153,-0.0370590724050998,0.0,0.0,0.0,-0.0120081258937716,60.0,-2.2796835899353027,-0.0,-7.864060336260081e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,0.000100783581729,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,0.0001061299699358,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,7.838723104214296e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.0001061299699358,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648254394531,0.0,0.0,0.0005034348578192,287.7918701171875,294.1499938964844,285.9309387207031,285.5637512207031,286.4830017089844,285.9598388671875,289.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498120037842456e-08,0.0010738216806203,-0.0370169878005981,0.0,0.0,0.0,-0.0120001481845974,60.0,-2.3046817779541016,-0.0,-7.862045237061467e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,0.000100783581729,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,0.0001061299699358,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,7.838723104214296e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.0001061299699358,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648254394531,0.0,0.0,0.0005034348578192,287.7918701171875,294.1499938964844,285.9309387207031,285.5637512207031,286.4830017089844,285.9598388671875,289.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498120037842456e-08,0.0010738216806203,-0.0370169878005981,0.0,0.0,0.0,-0.0120001481845974,60.0,-2.3046817779541016,-0.0,-7.862045237061467e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,0.0001007370156003,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.0001060809299815,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,7.835101132513955e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.0001060809299815,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0005032022600062,287.8066711425781,294.1499938964844,285.9115295410156,285.542236328125,286.4723205566406,285.94110107421875,289.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440095341683444e-08,0.001073325634934,-0.0368652418255806,0.0,0.0,0.0,-0.0119713833555579,60.0,-2.328512191772461,-0.0,-7.85478135867379e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,0.0001007370156003,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.0001060809299815,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,7.835101132513955e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.0001060809299815,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0005032022600062,287.8066711425781,294.1499938964844,285.9115295410156,285.542236328125,286.4723205566406,285.94110107421875,289.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440095341683444e-08,0.001073325634934,-0.0368652418255806,0.0,0.0,0.0,-0.0119713833555579,60.0,-2.328512191772461,-0.0,-7.85478135867379e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,0.0001006956372293,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,0.0001060373542713,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,7.831882976461202e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,0.0001060373542713,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.0005029955646023,287.81402587890625,294.1499938964844,285.9017028808594,285.5307922363281,286.4669189453125,285.9315795898437,289.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728993220254,1.4388536584419852e-08,0.0010728848865255,-0.0367304012179374,0.0,0.0,0.0,-0.0119458241388201,60.0,-2.339811325073242,-0.0,-7.84832963063309e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,0.0001006395978038,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,0.0001059783389791,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,7.827523950254545e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,0.0001059783389791,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,0.0005027156439609,287.82135009765625,294.1499938964844,285.8918151855469,285.5189819335937,286.46148681640625,285.9220275878906,289.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318712437955128e-08,0.0010722880251705,-0.0365477912127971,0.0,0.0,0.0,-0.0119112096726894,60.0,-2.3506996631622314,-0.0,-7.839596349867861e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0001004714940791,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,0.0001058013222063,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,7.814449782017618e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001058013222063,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0005018759402446,287.8359069824219,294.1499938964844,285.8717956542969,285.4941101074219,286.4504699707031,285.9027709960937,289.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705115273594,1.4109263979378284e-08,0.0010704973246902,-0.0360000059008598,0.0,0.0,0.0,-0.0118073793128132,60.0,-2.3709399700164795,-0.0,-7.813429192538025e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0001004714940791,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,0.0001058013222063,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,7.814449782017618e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001058013222063,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0005018759402446,287.8359069824219,294.1499938964844,285.8717956542969,285.4941101074219,286.4504699707031,285.9027709960937,289.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705115273594,1.4109263979378284e-08,0.0010704973246902,-0.0360000059008598,0.0,0.0,0.0,-0.0118073793128132,60.0,-2.3709399700164795,-0.0,-7.813429192538025e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,0.0001002841381705,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,0.0001056040273397,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,7.799877494107932e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,0.0001056040273397,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,0.0005009400192648,287.8474426269531,294.1499938964844,285.8556213378906,285.47314453125,286.4415588378906,285.88726806640625,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.3875820492614821e-08,0.0010685015004128,-0.0353894233703613,0.0,0.0,0.0,-0.0116916522383689,60.0,-2.385437250137329,-0.0,-7.78431541448299e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.0001002317076199,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,0.0001055488173733,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,7.795799319865182e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,0.0001055488173733,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,0.0005006781429983,287.8503112792969,294.1499938964844,285.8515319824219,285.4677734375,286.4393310546875,285.8833923339844,289.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679567931219,1.3810494081667455e-08,0.0010679429396986,-0.0352185554802417,0.0,0.0,0.0,-0.0116592682898044,60.0,-2.3888518810272217,-0.0,-7.776177568530329e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,9.995995060307904e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,0.0001052626394084,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,7.774662662995979e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,0.0001052626394084,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.0004993206239305,287.8645324707031,294.1499938964844,285.8310546875,285.4400939941406,286.42803955078125,285.8638916015625,289.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650611948221,1.347189204636834e-08,0.0010650476906448,-0.0343328416347503,0.0,0.0,0.0,-0.0114914085716009,60.0,-2.404858589172364,-0.0,-7.734067963838245e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,9.995995060307904e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,0.0001052626394084,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,7.774662662995979e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,0.0001052626394084,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.0004993206239305,287.8645324707031,294.1499938964844,285.8310546875,285.4400939941406,286.42803955078125,285.8638916015625,289.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650611948221,1.347189204636834e-08,0.0010650476906448,-0.0343328416347503,0.0,0.0,0.0,-0.0114914085716009,60.0,-2.404858589172364,-0.0,-7.734067963838245e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.967205551220104e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.0001049594793585,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,7.75227090343833e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0001049594793585,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.00049788254546,287.8786315917969,294.1499938964844,285.8103942871094,285.4112243652344,286.4165954589844,285.8443298339844,289.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619938839226,1.3113188757074568e-08,0.0010619807289913,-0.0333944633603096,0.0,0.0,0.0,-0.0113135855644941,60.0,-2.419817447662353,-0.0,-7.689582304237774e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.967205551220104e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.0001049594793585,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,7.75227090343833e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0001049594793585,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.00049788254546,287.8786315917969,294.1499938964844,285.8103942871094,285.4112243652344,286.4165954589844,285.8443298339844,289.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619938839226,1.3113188757074568e-08,0.0010619807289913,-0.0333944633603096,0.0,0.0,0.0,-0.0113135855644941,60.0,-2.419817447662353,-0.0,-7.689582304237774e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.951160609489308e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,0.0001047905170707,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.739791908534244e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001047905170707,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,0.0004970810841768,287.8856201171875,294.1499938964844,285.79998779296875,285.3963928222656,286.41082763671875,285.8345031738281,289.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-2.426787137985229,-0.0,-7.664845469435022e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,9.934089030139148e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,0.0001046107354341,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.726513285888359e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0001046107354341,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0004962282837368,287.892578125,294.1499938964844,285.78955078125,285.3812866210937,286.4049987792969,285.82470703125,289.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-2.4333715438842773,-0.0,-7.638568177981142e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.897130803437904e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0001042215517372,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,7.697768160142004e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,0.0001042215517372,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0004943821695633,287.9063720703125,294.1499938964844,285.7685852050781,285.35040283203125,286.393310546875,285.8050842285156,289.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545277036726,1.2240080948799914e-08,0.0010545154800638,-0.0311100296676158,0.0,0.0,0.0,-0.0108807515352964,60.0,-2.4454100131988525,-0.0,-7.581838445958057e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.897130803437904e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0001042215517372,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,7.697768160142004e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,0.0001042215517372,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0004943821695633,287.9063720703125,294.1499938964844,285.7685852050781,285.35040283203125,286.393310546875,285.8050842285156,289.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545277036726,1.2240080948799914e-08,0.0010545154800638,-0.0311100296676158,0.0,0.0,0.0,-0.0108807515352964,60.0,-2.4454100131988525,-0.0,-7.581838445958057e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.856932592811064e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001037982510752,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.666503370273858e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0001037982510752,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004923741798847,287.91998291015625,294.1499938964844,285.7475280761719,285.3186950683594,286.3814697265625,285.7855224609375,289.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739238026109431e-08,0.0010502330260351,-0.0297993831336498,0.0,0.0,0.0,-0.0106324637308716,60.0,-2.455999851226806,-0.0,-7.520375078229335e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.856932592811064e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001037982510752,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.666503370273858e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0001037982510752,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004923741798847,287.91998291015625,294.1499938964844,285.7475280761719,285.3186950683594,286.3814697265625,285.7855224609375,289.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739238026109431e-08,0.0010502330260351,-0.0297993831336498,0.0,0.0,0.0,-0.0106324637308716,60.0,-2.455999851226806,-0.0,-7.520375078229335e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.814280201680958e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001033490989357,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.63332936912775e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001033490989357,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004902436048723,287.9334411621094,294.1499938964844,285.72637939453125,285.2863464355469,286.3695068359375,285.7660522460937,289.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207810679536578e-08,0.0010456889867782,-0.0284085404127836,0.0,0.0,0.0,-0.0103690130636096,60.0,-2.4653122425079346,-0.0,-7.455432182723598e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.814280201680958e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001033490989357,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.63332936912775e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001033490989357,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004902436048723,287.9334411621094,294.1499938964844,285.72637939453125,285.2863464355469,286.3695068359375,285.7660522460937,289.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207810679536578e-08,0.0010456889867782,-0.0284085404127836,0.0,0.0,0.0,-0.0103690130636096,60.0,-2.4653122425079346,-0.0,-7.455432182723598e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.770045289769767e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0001028832848533,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.598924275953323e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0001028832848533,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0004880339838564,287.9467468261719,294.1499938964844,285.7052001953125,285.2534484863281,286.357421875,285.7467346191406,289.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.065667198929532e-08,0.0010409764945507,-0.0269659347832202,0.0,0.0,0.0,-0.0100957909598946,60.0,-2.4735591411590576,-0.0,-7.388377554207183e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.770045289769767e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0001028832848533,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.598924275953323e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0001028832848533,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0004880339838564,287.9467468261719,294.1499938964844,285.7052001953125,285.2534484863281,286.357421875,285.7467346191406,289.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.065667198929532e-08,0.0010409764945507,-0.0269659347832202,0.0,0.0,0.0,-0.0100957909598946,60.0,-2.4735591411590576,-0.0,-7.388377554207183e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.747627336764708e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0001026472091325,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.581488171126693e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0001026472091325,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004869141848757,287.9533386230469,294.1499938964844,285.6946105957031,285.23681640625,286.351318359375,285.7371520996094,289.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377360304403282e-08,0.0010385881178081,-0.0262347720563411,0.0,0.0,0.0,-0.0099573247134685,60.0,-2.477339744567871,-0.0,-7.354510245249912e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.725173003971575e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.000102410755062,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.564023690065369e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.000102410755062,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004857925523538,287.9598999023437,294.1499938964844,285.6839904785156,285.2201232910156,286.34521484375,285.72760009765625,289.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362060274928,1.0097599201230878e-08,0.0010361960157752,-0.0255023930221796,0.0,0.0,0.0,-0.0098186349496245,60.0,-2.4809484481811523,-0.0,-7.320666384202924e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.680567745817824e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001019410337903,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.52933046896942e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0001019410337903,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0004835643921978,287.9728698730469,294.1499938964844,285.6628112792969,285.1865234375,286.3328857421875,285.7086486816406,289.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314533719792,9.541844647742437e-09,0.0010314438259229,-0.0240473765879869,0.0,0.0,0.0,-0.0095431236550211,60.0,-2.487788438796997,-0.0,-7.253665756934424e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
