time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910480,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.680567745817824e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001019410337903,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.52933046896942e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0001019410337903,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0004835643921978,287.9728698730469,294.1499938964844,285.6628112792969,285.1865234375,286.3328857421875,285.7086486816406,289.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314533719792,9.541844647742437e-09,0.0010314438259229,-0.0240473765879869,0.0,0.0,0.0,-0.0095431236550211,60.0,-2.487788438796997,-0.0,-7.253665756934424e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.642236545914784e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001015373927657,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.499517232645303e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0001015373927657,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004816496802959,287.98419189453125,294.1499938964844,285.6441955566406,285.1568298339844,286.3219909667969,285.6921691894531,289.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273691732436,9.064270223291261e-09,0.0010273600928485,-0.0227969251573085,0.0,0.0,0.0,-0.009306370280683,60.0,-2.493518829345703,-0.0,-7.196336326842356e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.637106995796783e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0001014833760564,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,7.495527825085446e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0001014833760564,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004813934501726,287.9857177734375,294.1499938964844,285.64166259765625,285.1527709960937,286.32049560546875,285.6899108886719,289.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268227197229,9.000366674172255e-09,0.0010268136393278,-0.0226295944303274,0.0,0.0,0.0,-0.0092746904119849,60.0,-2.4942891597747803,-0.0,-7.18868236049275e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.595539449946956e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,0.0001010456471703,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.463197107426822e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001010456471703,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004793170373886,287.9984130859375,294.1499938964844,285.62060546875,285.1190185546875,286.3079833984375,285.6714172363281,289.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223935823887,8.482466284931434e-09,0.0010223850840702,-0.0212734192609787,0.0,0.0,0.0,-0.0090179443359375,60.0,-2.500664710998535,-0.0,-7.126801904178137e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.595539449946956e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,0.0001010456471703,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.463197107426822e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001010456471703,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004793170373886,287.9984130859375,294.1499938964844,285.62060546875,285.1190185546875,286.3079833984375,285.6714172363281,289.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223935823887,8.482466284931434e-09,0.0010223850840702,-0.0212734192609787,0.0,0.0,0.0,-0.0090179443359375,60.0,-2.500664710998535,-0.0,-7.126801904178137e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.556482109474018e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0001006343591143,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.432819256791845e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001006343591143,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.000477366062114,288.0109558105469,294.1499938964844,285.5996398925781,285.0853576660156,286.2953491210937,285.65313720703125,289.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182320838794,7.995851092346129e-09,0.0010182240512222,-0.0199990645051002,0.0,0.0,0.0,-0.0087767085060477,60.0,-2.507111072540283,-0.0,-7.06890261881199e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.556482109474018e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0001006343591143,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.432819256791845e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001006343591143,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.000477366062114,288.0109558105469,294.1499938964844,285.5996398925781,285.0853576660156,286.2953491210937,285.65313720703125,289.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182320838794,7.995851092346129e-09,0.0010182240512222,-0.0199990645051002,0.0,0.0,0.0,-0.0087767085060477,60.0,-2.507111072540283,-0.0,-7.06890261881199e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.538074664305896e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0001004405203275,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.418502354994416e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0001004405203275,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0004764465847983,288.0171813964844,294.1499938964844,285.5892028808594,285.0686340332031,286.2890014648437,285.64410400390625,289.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162707185372,7.766518095309038e-09,0.001016263035126,-0.0193984508514404,0.0,0.0,0.0,-0.0086630182340741,60.0,-2.5104188919067383,-0.0,-7.041698069087944e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.520416642772034e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0001002545759547,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.404768257401884e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0001002545759547,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004755645350087,288.0233459472656,294.1499938964844,285.57879638671875,285.0519714355469,286.2826538085937,285.6351318359375,289.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143892141059,7.546516300749317e-09,0.0010143816471099,-0.0188222546130418,0.0,0.0,0.0,-0.0085539538413286,60.0,-2.5137932300567627,-0.0,-7.015648861852243e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.48766537476331e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.990968101192266e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.379295129794627e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.990968101192266e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004739285213872,288.0356140136719,294.1499938964844,285.5581359863281,285.0189208984375,286.26983642578125,285.6173095703125,289.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138466706635427e-09,0.0010108923306688,-0.0177535023540258,0.0,0.0,0.0,-0.0083516649901866,60.0,-2.5208182334899902,-0.0,-6.967462695683936e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.48766537476331e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.990968101192266e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.379295129794627e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.990968101192266e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004739285213872,288.0356140136719,294.1499938964844,285.5581359863281,285.0189208984375,286.26983642578125,285.6173095703125,289.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138466706635427e-09,0.0010108923306688,-0.0177535023540258,0.0,0.0,0.0,-0.0083516649901866,60.0,-2.5208182334899902,-0.0,-6.967462695683936e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.458422573516144e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.96017479337752e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.356551213888451e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.96017479337752e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0004724678001366,288.0477600097656,294.1499938964844,285.53765869140625,284.9864196777344,286.2569274902344,285.5997009277344,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774137251142065e-09,0.0010077768238261,-0.0167992115020751,0.0,0.0,0.0,-0.0081710508093237,60.0,-2.5282952785491943,-0.0,-6.924579309952605e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.458422573516144e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.96017479337752e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.356551213888451e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.96017479337752e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0004724678001366,288.0477600097656,294.1499938964844,285.53765869140625,284.9864196777344,286.2569274902344,285.5997009277344,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774137251142065e-09,0.0010077768238261,-0.0167992115020751,0.0,0.0,0.0,-0.0081710508093237,60.0,-2.5282952785491943,-0.0,-6.924579309952605e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.432742081116884e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.933132241712884e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.336577255045995e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.933132241712884e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004711850197054,288.0597839355469,294.1499938964844,285.51739501953125,284.9545288085937,286.2439270019531,285.582275390625,289.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454190959459538e-09,0.0010050409473478,-0.0159611348062753,0.0,0.0,0.0,-0.0080124391242861,60.0,-2.5362818241119385,-0.0,-6.887029257995891e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.432742081116884e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.933132241712884e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.336577255045995e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.933132241712884e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004711850197054,288.0597839355469,294.1499938964844,285.51739501953125,284.9545288085937,286.2439270019531,285.582275390625,289.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454190959459538e-09,0.0010050409473478,-0.0159611348062753,0.0,0.0,0.0,-0.0080124391242861,60.0,-2.5362818241119385,-0.0,-6.887029257995891e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.410567145096138e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.90978005575016e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,7.319329597521573e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.90978005575016e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0004700772988144,288.0716857910156,294.1499938964844,285.4974060058594,284.92340087890625,286.2308044433594,285.5650329589844,289.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026844684034,6.177914624316827e-09,0.0010026782983914,-0.0152374226599931,0.0,0.0,0.0,-0.0078754760324954,60.0,-2.544789552688598,-0.0,-6.854686063206827e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.410567145096138e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.90978005575016e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,7.319329597521573e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.90978005575016e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0004700772988144,288.0716857910156,294.1499938964844,285.4974060058594,284.92340087890625,286.2308044433594,285.5650329589844,289.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026844684034,6.177914624316827e-09,0.0010026782983914,-0.0152374226599931,0.0,0.0,0.0,-0.0078754760324954,60.0,-2.544789552688598,-0.0,-6.854686063206827e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.40077516133897e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.899469296215102e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,7.311714580282569e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.899469296215102e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,0.0004695882089436,288.0775756835937,294.1499938964844,285.48748779296875,284.9081726074219,286.2242126464844,285.5564270019531,289.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016411542892,6.055922874281805e-09,0.0010016351006925,-0.0149178551509976,0.0,0.0,0.0,-0.0078149996697902,60.0,-2.5492279529571533,-0.0,-6.840429023213801e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.391766070621088e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.889982175081968e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,7.304707105504349e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.889982175081968e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004691381473094,288.0834655761719,294.1499938964844,285.4776916503906,284.8931884765625,286.2176208496094,285.5478820800781,289.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006811935454,5.943677106046152e-09,0.001000675256364,-0.0146238142624497,0.0,0.0,0.0,-0.0077593536116182,60.0,-2.553783655166626,-0.0,-6.827324483538177e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.37605436774902e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.873436647467317e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,7.292486407095566e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.873436647467317e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0004683533043134,288.0951538085937,294.1499938964844,285.458251953125,284.8639831542969,286.2043151855469,285.5308532714844,289.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990070248022,5.747927467325553e-09,0.0009990013204514,-0.0141110150143504,0.0,0.0,0.0,-0.0076623116619884,60.0,-2.5632224082946777,-0.0,-6.804499719237357e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.37605436774902e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.873436647467317e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,7.292486407095566e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.873436647467317e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0004683533043134,288.0951538085937,294.1499938964844,285.458251953125,284.8639831542969,286.2043151855469,285.5308532714844,289.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990070248022,5.747927467325553e-09,0.0009990013204514,-0.0141110150143504,0.0,0.0,0.0,-0.0076623116619884,60.0,-2.5632224082946777,-0.0,-6.804499719237357e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.363686694996431e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,9.860413410933688e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,7.282867591129616e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.860413410933688e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0004677355464082,288.10626220703125,294.1499938964844,285.43994140625,284.8370361328125,286.1914978027344,285.5145568847656,289.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938484955220255e-09,0.0009976836154237,-0.0137073714286088,0.0,0.0,0.0,-0.0075859278440475,60.0,-2.5726706981658936,-0.0,-6.786561357330356e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.363225399283692e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.85992737696506e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.282508886419237e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.85992737696506e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,0.0004677124961744,288.1067199707031,294.1499938964844,285.439208984375,284.8359375,286.1909484863281,285.5138854980469,289.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976400760933,5.5880970961652565e-09,0.0009976344881579,-0.0136923044919967,0.0,0.0,0.0,-0.0075830765999853,60.0,-2.573071241378784,-0.0,-6.78589202607327e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.35297503019683e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.84913349384442e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.274536619661376e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.84913349384442e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,0.0004672004724852,288.1181640625,294.1499938964844,285.4205017089844,284.8092041015625,286.1775207519531,285.4969482421875,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965478675439,5.460396579337612e-09,0.0009965423960238,-0.0133577613160014,0.0,0.0,0.0,-0.0075197694823145,60.0,-2.583264112472534,-0.0,-6.771043814524091e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.35297503019683e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.84913349384442e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.274536619661376e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.84913349384442e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,0.0004672004724852,288.1181640625,294.1499938964844,285.4205017089844,284.8092041015625,286.1775207519531,285.4969482421875,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965478675439,5.460396579337612e-09,0.0009965423960238,-0.0133577613160014,0.0,0.0,0.0,-0.0075197694823145,60.0,-2.583264112472534,-0.0,-6.771043814524091e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.345010039396584e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.840745042311028e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,7.268341141752899e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.840745042311028e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0004668025940191,288.1295471191406,294.1499938964844,285.4021911621094,284.7838439941406,286.1639709472656,285.4801025390625,289.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956990834325,5.361159072236887e-09,0.0009956937283277,-0.0130977788940072,0.0,0.0,0.0,-0.0074705728329718,60.0,-2.593698263168335,-0.0,-6.759515258636385e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.345010039396584e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.840745042311028e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,7.268341141752899e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.840745042311028e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0004668025940191,288.1295471191406,294.1499938964844,285.4021911621094,284.7838439941406,286.1639709472656,285.4801025390625,289.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956990834325,5.361159072236887e-09,0.0009956937283277,-0.0130977788940072,0.0,0.0,0.0,-0.0074705728329718,60.0,-2.593698263168335,-0.0,-6.759515258636385e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.341871918877588e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.837441029958428e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,7.265900785569102e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.837441029958428e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,0.000466645869892,288.1351928710937,294.1499938964844,285.3932189941406,284.7717590332031,286.1571960449219,285.4716796875,289.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953648550435,5.3220681195398364e-09,0.0009953594999387,-0.0129953688010573,0.0,0.0,0.0,-0.0074511934071779,60.0,-2.598994731903076,-0.0,-6.754977022183084e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.339136886410417e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.834560478338972e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,7.263772567966953e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.834560478338972e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,0.0004665091983042,288.1408386230469,294.1499938964844,285.38433837890625,284.76007080078125,286.150390625,285.4632873535156,289.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950732346624,5.2879864931298926e-09,0.0009950679959729,-0.0129060810431838,0.0,0.0,0.0,-0.0074342978186905,60.0,-2.604321241378784,-0.0,-6.75102143077311e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.335106005892158e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.83031641226262e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.260638085426763e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.83031641226262e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004663078871089,288.1520080566406,294.1499938964844,285.3669128417969,284.7379455566406,286.13671875,285.4465026855469,289.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237775102528985e-09,0.0009946385398507,-0.0127745363861322,0.0,0.0,0.0,-0.0074094054289162,60.0,-2.6150715351104736,-0.0,-6.745196401425346e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.335106005892158e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.83031641226262e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.260638085426763e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.83031641226262e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004663078871089,288.1520080566406,294.1499938964844,285.3669128417969,284.7379455566406,286.13671875,285.4465026855469,289.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237775102528985e-09,0.0009946385398507,-0.0127745363861322,0.0,0.0,0.0,-0.0074094054289162,60.0,-2.6150715351104736,-0.0,-6.745196401425346e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,9.332933404948562e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.828028123592958e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.258947880472988e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.828028123592958e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0004661993589252,288.1631164550781,294.1499938964844,285.3500061035156,284.7176208496094,286.1229858398437,285.4297790527344,289.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412228465,5.210706977010204e-09,0.0009944071061909,-0.0127036217600107,0.0,0.0,0.0,-0.0073959864675998,60.0,-2.625915050506592,-0.0,-6.742057223618758e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,9.332933404948562e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.828028123592958e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.258947880472988e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.828028123592958e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0004661993589252,288.1631164550781,294.1499938964844,285.3500061035156,284.7176208496094,286.1229858398437,285.4297790527344,289.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412228465,5.210706977010204e-09,0.0009944071061909,-0.0127036217600107,0.0,0.0,0.0,-0.0073959864675998,60.0,-2.625915050506592,-0.0,-6.742057223618758e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,9.331925684818998e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.82696728897281e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,7.25816425983794e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.82696728897281e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0004661490092985,288.1741027832031,294.1499938964844,285.3348999023437,284.69976806640625,286.1092529296875,285.41326904296875,289.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198156571850632e-09,0.0009942997712641,-0.0126707423478364,0.0,0.0,0.0,-0.0073897643014788,60.0,-2.6363449096679688,-0.0,-6.740601321553187e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,9.331925684818998e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.82696728897281e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,7.25816425983794e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.82696728897281e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0004661490092985,288.1741027832031,294.1499938964844,285.3348999023437,284.69976806640625,286.1092529296875,285.41326904296875,289.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198156571850632e-09,0.0009942997712641,-0.0126707423478364,0.0,0.0,0.0,-0.0073897643014788,60.0,-2.6363449096679688,-0.0,-6.740601321553187e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.3314542027656e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,9.826471068663524e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,7.257797551574185e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.826471068663524e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004661254642996,288.1850280761719,294.1499938964844,285.32275390625,284.6847839355469,286.0954895019531,285.3973999023437,289.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942547185346,5.192283047961155e-09,0.0009942494798451,-0.0126553531736135,0.0,0.0,0.0,-0.0073868525214493,60.0,-2.6452407836914062,-0.0,-6.73992062161233e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.3314542027656e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,9.826471068663524e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,7.257797551574185e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.826471068663524e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004661254642996,288.1850280761719,294.1499938964844,285.32275390625,284.6847839355469,286.0954895019531,285.3973999023437,289.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942547185346,5.192283047961155e-09,0.0009942494798451,-0.0126553531736135,0.0,0.0,0.0,-0.0073868525214493,60.0,-2.6452407836914062,-0.0,-6.73992062161233e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
