time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912700,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.331410547019914e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.826424502534792e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,7.257763354573399e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.826424502534792e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0004661232524085,288.1904602050781,294.1499938964844,285.3177185058594,284.6783142089844,286.0886535644531,285.3898620605469,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942499455064,5.1917350418762e-09,0.0009942448232322,-0.012653918005526,0.0,0.0,0.0,-0.0073865805752575,60.0,-2.648986577987671,-0.0,-6.739857383308846e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.331477485829964e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,9.82649507932365e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,7.257815741468221e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,9.82649507932365e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,0.0004661266284529,288.19586181640625,294.1499938964844,285.3133544921875,284.6724853515625,286.0818176269531,285.3825988769531,289.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942571632564,5.192572594125977e-09,0.0009942519245669,-0.0126561122015118,0.0,0.0,0.0,-0.0073869959451258,60.0,-2.6523120403289795,-0.0,-6.739954017120908e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.33197734411806e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.827021131059156e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.258204277604818e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.827021131059156e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,0.0004661515704356,288.20660400390625,294.1499938964844,285.3065185546875,284.6627502441406,286.0682373046875,285.3690795898437,289.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943103650584,5.198798724848075e-09,0.0009943051263689,-0.0126724243164062,0.0,0.0,0.0,-0.007390082348138,60.0,-2.657698631286621,-0.0,-6.74067592854044e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.33197734411806e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.827021131059156e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.258204277604818e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.827021131059156e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,0.0004661515704356,288.20660400390625,294.1499938964844,285.3065185546875,284.6627502441406,286.0682373046875,285.3690795898437,289.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943103650584,5.198798724848075e-09,0.0009943051263689,-0.0126724243164062,0.0,0.0,0.0,-0.007390082348138,60.0,-2.657698631286621,-0.0,-6.74067592854044e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.332938498118892e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.828033944359048e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,7.258952246047556e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.828033944359048e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0004661996208596,288.2172546386719,294.1499938964844,285.30206298828125,284.6553649902344,286.0548095703125,285.3570556640625,289.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944128105416,5.2107806958190395e-09,0.0009944075718522,-0.0127038154751062,0.0,0.0,0.0,-0.0073960223235189,60.0,-2.6614511013031006,-0.0,-6.742065750131587e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.332938498118892e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.828033944359048e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,7.258952246047556e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.828033944359048e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0004661996208596,288.2172546386719,294.1499938964844,285.30206298828125,284.6553649902344,286.0548095703125,285.3570556640625,289.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944128105416,5.2107806958190395e-09,0.0009944075718522,-0.0127038154751062,0.0,0.0,0.0,-0.0073960223235189,60.0,-2.6614511013031006,-0.0,-6.742065750131587e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.334342030342668e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.82951169135049e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.260043639689684e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.82951169135049e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0004662697028834,288.22784423828125,294.1499938964844,285.2997131347656,284.650146484375,286.04156494140625,285.3466491699219,289.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945622878149,5.228264043921626e-09,0.0009945570491254,-0.0127496179193258,0.0,0.0,0.0,-0.0074046892113983,60.0,-2.663743019104004,-0.0,-6.744092928556712e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.334342030342668e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.82951169135049e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.260043639689684e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.82951169135049e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0004662697028834,288.22784423828125,294.1499938964844,285.2997131347656,284.650146484375,286.04156494140625,285.3466491699219,289.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945622878149,5.228264043921626e-09,0.0009945570491254,-0.0127496179193258,0.0,0.0,0.0,-0.0074046892113983,60.0,-2.663743019104004,-0.0,-6.744092928556712e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.336183575214818e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,9.83145073405467e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,7.261476275743917e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.83145073405467e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,0.0004663617000915,288.2383117675781,294.1499938964844,285.29931640625,284.6469116210937,286.0285339355469,285.3380126953125,289.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947585640475,5.251211909751419e-09,0.000994753325358,-0.0128097385168075,0.0,0.0,0.0,-0.0074160657823085,60.0,-2.6646664142608643,-0.0,-6.746755332187604e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.336183575214818e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,9.83145073405467e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,7.261476275743917e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.83145073405467e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,0.0004663617000915,288.2383117675781,294.1499938964844,285.29931640625,284.6469116210937,286.0285339355469,285.3380126953125,289.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947585640475,5.251211909751419e-09,0.000994753325358,-0.0128097385168075,0.0,0.0,0.0,-0.0074160657823085,60.0,-2.6646664142608643,-0.0,-6.746755332187604e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.337247320218012e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.832570503931493e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.262303552124649e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.832570503931493e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.000466414814582,288.2435302734375,294.1499938964844,285.2997741699219,284.64599609375,286.0220947265625,285.3343200683594,289.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264463975862553e-09,0.0009948665974661,-0.012844456359744,0.0,0.0,0.0,-0.0074226353317499,60.0,-2.6646881103515625,-0.0,-6.748292236125053e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.338424570159988e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,9.83381032710895e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.263218867592514e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,9.83381032710895e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0004664736334234,288.24871826171875,294.1499938964844,285.3006591796875,284.6455078125,286.0157470703125,285.3310852050781,289.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949973318725,5.279131354285482e-09,0.0009949920931831,-0.0128828817978501,0.0,0.0,0.0,-0.0074299066327512,60.0,-2.6644208431243896,-0.0,-6.749993985977198e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.341076656710356e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.836603567237034e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.265282329171896e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.836603567237034e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,0.0004666061431635,288.259033203125,294.1499938964844,285.3034973144531,284.645751953125,286.00323486328125,285.32586669921875,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.3121818055501535e-09,0.0009952746331691,-0.0129694687202572,0.0,0.0,0.0,-0.0074462909251451,60.0,-2.663109540939331,-0.0,-6.753829495664831e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.341076656710356e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.836603567237034e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.265282329171896e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.836603567237034e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,0.0004666061431635,288.259033203125,294.1499938964844,285.3034973144531,284.645751953125,286.00323486328125,285.32586669921875,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.3121818055501535e-09,0.0009952746331691,-0.0129694687202572,0.0,0.0,0.0,-0.0074462909251451,60.0,-2.663109540939331,-0.0,-6.753829495664831e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.344093268737196e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.839780250331388e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,7.267628097906709e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.839780250331388e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,0.0004667568136937,288.2692565917969,294.1499938964844,285.30767822265625,284.6474304199219,285.990966796875,285.3222045898437,289.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956012945622,5.3497615226660855e-09,0.0009955959394574,-0.013067920692265,0.0,0.0,0.0,-0.0074649211019277,60.0,-2.660929918289185,-0.0,-6.758192228062398e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.344093268737196e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.839780250331388e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,7.267628097906709e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.839780250331388e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,0.0004667568136937,288.2692565917969,294.1499938964844,285.30767822265625,284.6474304199219,285.990966796875,285.3222045898437,289.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956012945622,5.3497615226660855e-09,0.0009955959394574,-0.013067920692265,0.0,0.0,0.0,-0.0074649211019277,60.0,-2.660929918289185,-0.0,-6.758192228062398e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.34745476115495e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.843320003710689e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.270242349477485e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.843320003710689e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004669247136916,288.2793884277344,294.1499938964844,285.3129577636719,284.65045166015625,285.9790344238281,285.3201599121094,289.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391644908314674e-09,0.0009959541494026,-0.0131776463240385,0.0,0.0,0.0,-0.0074856840074062,60.0,-2.6579394340515137,-0.0,-6.763055893088676e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.34745476115495e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.843320003710689e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.270242349477485e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.843320003710689e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004669247136916,288.2793884277344,294.1499938964844,285.3129577636719,284.65045166015625,285.9790344238281,285.3201599121094,289.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391644908314674e-09,0.0009959541494026,-0.0131776463240385,0.0,0.0,0.0,-0.0074856840074062,60.0,-2.6579394340515137,-0.0,-6.763055893088676e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.351142216473818e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.847203182289375e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,7.273110531968996e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.847203182289375e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004671089118346,288.2894592285156,294.1499938964844,285.31915283203125,284.654541015625,285.9674072265625,285.3196716308594,289.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963524062186,5.437583716627614e-09,0.0009963469346985,-0.0132979964837431,0.0,0.0,0.0,-0.0075084581039845,60.0,-2.654294490814209,-0.0,-6.76839277957697e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.351142216473818e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.847203182289375e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,7.273110531968996e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.847203182289375e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004671089118346,288.2894592285156,294.1499938964844,285.31915283203125,284.654541015625,285.9674072265625,285.3196716308594,289.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963524062186,5.437583716627614e-09,0.0009963469346985,-0.0132979964837431,0.0,0.0,0.0,-0.0075084581039845,60.0,-2.654294490814209,-0.0,-6.76839277957697e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.353090717922896e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.849255002336577e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,7.27462611394003e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.849255002336577e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0004672062641475,288.2944641113281,294.1499938964844,285.322509765625,284.6569519042969,285.96173095703125,285.32000732421875,289.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965600911527,5.461864294176166e-09,0.0009965546196326,-0.0133616058155894,0.0,0.0,0.0,-0.0075204949826002,60.0,-2.6522552967071533,-0.0,-6.771214344780675e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.355106158182024e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.851377399172634e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,7.276193355210125e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.851377399172634e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0004673069051932,288.2994384765625,294.1499938964844,285.3260192871094,284.6595764160156,285.95611572265625,285.3206481933594,289.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.4869713217442495e-09,0.0009967692894861,-0.0134273804724216,0.0,0.0,0.0,-0.0075329416431486,60.0,-2.6501235961914062,-0.0,-6.77413254379644e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.35933130676858e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.855826647253708e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,7.279479905264452e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,9.855826647253708e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0004675179661717,288.309326171875,294.1499938964844,285.3334045410156,284.6653747558594,285.9451599121094,285.32281494140625,289.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.539613656679876e-09,0.0009972193511202,-0.0135652907192707,0.0,0.0,0.0,-0.0075590386986732,60.0,-2.645601987838745,-0.0,-6.780253158922278e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.35933130676858e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.855826647253708e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,7.279479905264452e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,9.855826647253708e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0004675179661717,288.309326171875,294.1499938964844,285.3334045410156,284.6653747558594,285.9451599121094,285.32281494140625,289.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.539613656679876e-09,0.0009972193511202,-0.0135652907192707,0.0,0.0,0.0,-0.0075590386986732,60.0,-2.645601987838745,-0.0,-6.780253158922278e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.363760909764096e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.86049126368016e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,7.282925071194768e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.86049126368016e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004677392425946,288.3191223144531,294.1499938964844,285.341064453125,284.6717834472656,285.9345092773437,285.3260192871094,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976968867704,5.594803731412412e-09,0.0009976912988349,-0.013709875755012,0.0,0.0,0.0,-0.0075863990932703,60.0,-2.640836715698242,-0.0,-6.78667291253987e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.363760909764096e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.86049126368016e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,7.282925071194768e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.86049126368016e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004677392425946,288.3191223144531,294.1499938964844,285.341064453125,284.6717834472656,285.9345092773437,285.3260192871094,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976968867704,5.594803731412412e-09,0.0009976912988349,-0.013709875755012,0.0,0.0,0.0,-0.0075863990932703,60.0,-2.640836715698242,-0.0,-6.78667291253987e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,9.368344763061032e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.86531813396141e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,7.286490290425718e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,9.86531813396141e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,0.0004679682315327,288.3288269042969,294.1499938964844,285.34881591796875,284.6785583496094,285.9241638183594,285.33013916015625,289.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651916268334389e-09,0.00099817966111,-0.0138594945892691,0.0,0.0,0.0,-0.0076147117651999,60.0,-2.6359527111053467,-0.0,-6.79331932929017e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,9.368344763061032e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.86531813396141e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,7.286490290425718e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,9.86531813396141e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,0.0004679682315327,288.3288269042969,294.1499938964844,285.34881591796875,284.6785583496094,285.9241638183594,285.33013916015625,289.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651916268334389e-09,0.00099817966111,-0.0138594945892691,0.0,0.0,0.0,-0.0076147117651999,60.0,-2.6359527111053467,-0.0,-6.79331932929017e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.37303775572218e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.870259964372964e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.290140638360754e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.870259964372964e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,0.0004682026337832,288.3384704589844,294.1499938964844,285.3564453125,284.6855773925781,285.9141845703125,285.33502197265625,289.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998685369268,5.710386385970878e-09,0.0009986796649172,-0.0140126701444387,0.0,0.0,0.0,-0.0076436982490122,60.0,-2.6310906410217285,-0.0,-6.800127039241488e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.37303775572218e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.870259964372964e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.290140638360754e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.870259964372964e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,0.0004682026337832,288.3384704589844,294.1499938964844,285.3564453125,284.6855773925781,285.9141845703125,285.33502197265625,289.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998685369268,5.710386385970878e-09,0.0009986796649172,-0.0140126701444387,0.0,0.0,0.0,-0.0076436982490122,60.0,-2.6310906410217285,-0.0,-6.800127039241488e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,9.375410445500164e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.872759255813436e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,7.29198582121171e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,9.872759255813436e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0004683211736846,288.3432312011719,294.1499938964844,285.3601379394531,284.68914794921875,285.9093322753906,285.33770751953125,289.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998938223347,5.739951181027436e-09,0.0009989325189962,-0.0140901198610663,0.0,0.0,0.0,-0.0076583544723689,60.0,-2.628703355789185,-0.0,-6.803571039881717e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755187988281,0.0,0.0,9.377784590469672e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.875259274849668e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,7.29383245925419e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,9.875259274849668e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.0004684397717937,288.3479919433594,294.1499938964844,285.3637084960937,284.6926574707031,285.904541015625,285.3404846191406,289.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528854671081e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-2.626371383666992,-0.0,-6.807017172150155e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.382509597344324e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,9.880234574666248e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,7.297507545445114e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.880234574666248e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004686757747549,288.3574523925781,294.1499938964844,285.3704528808594,284.6996154785156,285.8951416015625,285.3462219238281,289.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.828396876239594e-09,0.0009996887529268,-0.0143218198791146,0.0,0.0,0.0,-0.0077022011391818,60.0,-2.621912002563477,-0.0,-6.813878172806653e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.382509597344324e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,9.880234574666248e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,7.297507545445114e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.880234574666248e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004686757747549,288.3574523925781,294.1499938964844,285.3704528808594,284.6996154785156,285.8951416015625,285.3462219238281,289.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.828396876239594e-09,0.0009996887529268,-0.0143218198791146,0.0,0.0,0.0,-0.0077022011391818,60.0,-2.621912002563477,-0.0,-6.813878172806653e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.3871662102174e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.885138570098206e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,7.301129517145455e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.885138570098206e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,0.0004689084016717,288.3668212890625,294.1499938964844,285.37646484375,284.706298828125,285.885986328125,285.3520812988281,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001908522099,5.886416687417295e-09,0.0010001849150285,-0.0144738126546144,0.0,0.0,0.0,-0.0077309641055762,60.0,-2.617828607559204,-0.0,-6.820643960736561e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.3871662102174e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.885138570098206e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,7.301129517145455e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.885138570098206e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,0.0004689084016717,288.3668212890625,294.1499938964844,285.37646484375,284.706298828125,285.885986328125,285.3520812988281,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001908522099,5.886416687417295e-09,0.0010001849150285,-0.0144738126546144,0.0,0.0,0.0,-0.0077309641055762,60.0,-2.617828607559204,-0.0,-6.820643960736561e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,9.391666390001774e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,9.889877401292324e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,7.304629252757877e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,9.889877401292324e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,0.0004691331996582,288.3760986328125,294.1499938964844,285.3815002441406,284.71246337890625,285.87713623046875,285.3578491210937,289.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006703669205,5.942483838339285e-09,0.0010006644297391,-0.0146206887438893,0.0,0.0,0.0,-0.0077587589621543,60.0,-2.6142849922180176,-0.0,-6.827185217161968e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
