time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914920,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,9.391666390001774e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,9.889877401292324e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,7.304629252757877e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,9.889877401292324e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,0.0004691331996582,288.3760986328125,294.1499938964844,285.3815002441406,284.71246337890625,285.87713623046875,285.3578491210937,289.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006703669205,5.942483838339285e-09,0.0010006644297391,-0.0146206887438893,0.0,0.0,0.0,-0.0077587589621543,60.0,-2.6142849922180176,-0.0,-6.827185217161968e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.395941742695868e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.89437976386398e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.30795509298332e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.89437976386398e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,0.0004693467635661,288.3852844238281,294.1499938964844,285.3853759765625,284.718017578125,285.86846923828125,285.36328125,289.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011259000748,5.9957523390608e-09,0.0010011198464781,-0.0147602325305342,0.0,0.0,0.0,-0.0077851666137576,60.0,-2.611398935317993,-0.0,-6.83340246609987e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.395941742695868e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.89437976386398e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.30795509298332e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.89437976386398e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,0.0004693467635661,288.3852844238281,294.1499938964844,285.3853759765625,284.718017578125,285.86846923828125,285.36328125,289.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011259000748,5.9957523390608e-09,0.0010011198464781,-0.0147602325305342,0.0,0.0,0.0,-0.0077851666137576,60.0,-2.611398935317993,-0.0,-6.83340246609987e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.397949906997384e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.896494157146662e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,7.309516513487324e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.896494157146662e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,0.0004694470844697,288.3898620605469,294.1499938964844,285.3868408203125,284.7204895019531,285.8642272949219,285.3657531738281,289.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013398714363,6.020772325143753e-09,0.0010013338178396,-0.0148257752880454,0.0,0.0,0.0,-0.0077975699678063,60.0,-2.6102874279022217,-0.0,-6.836324217829316e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.399922419106588e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.89857071544975e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,7.311051012948155e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,9.89857071544975e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,0.0004695456009358,288.3944091796875,294.1499938964844,285.3879089355469,284.72271728515625,285.8600158691406,285.3681640625,289.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015500010922,6.0453446693031765e-09,0.0010015439474955,-0.0148901455104351,0.0,0.0,0.0,-0.0078097516670823,60.0,-2.609259366989136,-0.0,-6.839193389396314e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,9.403515286976472e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,9.902354213409126e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.313844980672002e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,9.902354213409126e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0004697250551544,288.4034423828125,294.1499938964844,285.38885498046875,284.7264099121094,285.8517150878906,285.372314453125,289.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090105753031594e-09,0.0010019267210736,-0.0150074018165469,0.0,0.0,0.0,-0.007831941358745,60.0,-2.608026027679444,-0.0,-6.844422273388774e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,9.403515286976472e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,9.902354213409126e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.313844980672002e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,9.902354213409126e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0004697250551544,288.4034423828125,294.1499938964844,285.38885498046875,284.7264099121094,285.8517150878906,285.372314453125,289.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090105753031594e-09,0.0010019267210736,-0.0150074018165469,0.0,0.0,0.0,-0.007831941358745,60.0,-2.608026027679444,-0.0,-6.844422273388774e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.406646131537856e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.905650949804112e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,7.316280243685469e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,9.905650949804112e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,0.0004698814300354,288.4123840332031,294.1499938964844,285.3880310058594,284.7289428710937,285.84356689453125,285.37548828125,289.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022664209827,6.129112772867984e-09,0.0010022602509707,-0.0151095828041434,0.0,0.0,0.0,-0.0078512793406844,60.0,-2.607797861099243,-0.0,-6.84898111558141e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.406646131537856e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.905650949804112e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,7.316280243685469e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,9.905650949804112e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,0.0004698814300354,288.4123840332031,294.1499938964844,285.3880310058594,284.7289428710937,285.84356689453125,285.37548828125,289.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022664209827,6.129112772867984e-09,0.0010022602509707,-0.0151095828041434,0.0,0.0,0.0,-0.0078512793406844,60.0,-2.607797861099243,-0.0,-6.84898111558141e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.409266203874722e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.908410720527172e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,7.318318239413202e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.908410720527172e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004700123390648,288.4212341308594,294.1499938964844,285.3852233886719,284.7301025390625,285.8354797363281,285.37762451171875,289.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025457013398,6.161760435219321e-09,0.0010025395313277,-0.0151951070874929,0.0,0.0,0.0,-0.0078674647957086,60.0,-2.6086153984069824,-0.0,-6.852797440615177e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.409266203874722e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.908410720527172e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,7.318318239413202e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.908410720527172e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004700123390648,288.4212341308594,294.1499938964844,285.3852233886719,284.7301025390625,285.8354797363281,285.37762451171875,289.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025457013398,6.161760435219321e-09,0.0010025395313277,-0.0151951070874929,0.0,0.0,0.0,-0.0078674647957086,60.0,-2.6086153984069824,-0.0,-6.852797440615177e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.411236533196644e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.910485823638736e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,7.319850556086749e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.910485823638736e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004701107682194,288.4300231933594,294.1499938964844,285.3802185058594,284.729736328125,285.82745361328125,285.3782043457031,289.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002755598165,6.1863132394535114e-09,0.001002749428153,-0.0152594251558184,0.0,0.0,0.0,-0.0078796362504363,60.0,-2.610825777053833,-0.0,-6.855668033267649e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.411236533196644e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.910485823638736e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,7.319850556086749e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.910485823638736e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004701107682194,288.4300231933594,294.1499938964844,285.3802185058594,284.729736328125,285.82745361328125,285.3782043457031,289.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002755598165,6.1863132394535114e-09,0.001002749428153,-0.0152594251558184,0.0,0.0,0.0,-0.0078796362504363,60.0,-2.610825777053833,-0.0,-6.855668033267649e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.412015788257122e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.911306551657616e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,7.32045664335601e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.911306551657616e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,0.0004701496800407,288.43438720703125,294.1499938964844,285.3768310546875,284.7289123535156,285.8234558105469,285.3780212402344,289.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028387187048,6.196022805937673e-09,0.0010028325486928,-0.0152848586440086,0.0,0.0,0.0,-0.0078844502568244,60.0,-2.612330198287964,-0.0,-6.856803480559392e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.412532381247728e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.911849338095637e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,7.320858276216313e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,9.911849338095637e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0004701754660345,288.4386901855469,294.1499938964844,285.372802734375,284.7276611328125,285.8194580078125,285.377197265625,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028936667367,6.2024518854286725e-09,0.0010028874967247,-0.0153017006814479,0.0,0.0,0.0,-0.0078876372426748,60.0,-2.614363193511963,-0.0,-6.857555234773828e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.41312246141024e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.912471432471648e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,7.321317389141768e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.912471432471648e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,0.0004702049773186,288.44732666015625,294.1499938964844,285.3628234863281,284.72369384765625,285.8114318847656,285.3746643066406,289.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029566474258,6.209811331814308e-09,0.0010029504774138,-0.015320979990065,0.0,0.0,0.0,-0.0078912852331995,60.0,-2.619230270385742,-0.0,-6.858416412569569e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.41312246141024e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.912471432471648e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,7.321317389141768e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.912471432471648e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,0.0004702049773186,288.44732666015625,294.1499938964844,285.3628234863281,284.72369384765625,285.8114318847656,285.3746643066406,289.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029566474258,6.209811331814308e-09,0.0010029504774138,-0.015320979990065,0.0,0.0,0.0,-0.0078912852331995,60.0,-2.619230270385742,-0.0,-6.858416412569569e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.412747749593108e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.91207707556896e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,7.321026350837201e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.91207707556896e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,0.0004701862635556,288.455810546875,294.1499938964844,285.3500061035156,284.7176208496094,285.8033142089844,285.3697814941406,289.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029167169705,6.205144398307993e-09,0.0010029105469584,-0.0153087545186281,0.0,0.0,0.0,-0.0078889718279242,60.0,-2.6258809566497803,-0.0,-6.857870715748504e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.412747749593108e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.91207707556896e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,7.321026350837201e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.91207707556896e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,0.0004701862635556,288.455810546875,294.1499938964844,285.3500061035156,284.7176208496094,285.8033142089844,285.3697814941406,289.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029167169705,6.205144398307993e-09,0.0010029105469584,-0.0153087545186281,0.0,0.0,0.0,-0.0078889718279242,60.0,-2.6258809566497803,-0.0,-6.857870715748504e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.411629434907808e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.910899098031224e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,7.320156146306545e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.910899098031224e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,0.0004701303842011,288.4642639160156,294.1499938964844,285.3356018066406,284.7104797363281,285.7950744628906,285.3631286621094,289.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027976240962,6.191212875705787e-09,0.0010027914540842,-0.0152722597122192,0.0,0.0,0.0,-0.0078820660710334,60.0,-2.63372802734375,-0.0,-6.856241441255406e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.411629434907808e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.910899098031224e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,7.320156146306545e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.910899098031224e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,0.0004701303842011,288.4642639160156,294.1499938964844,285.3356018066406,284.7104797363281,285.7950744628906,285.3631286621094,289.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027976240962,6.191212875705787e-09,0.0010027914540842,-0.0152722597122192,0.0,0.0,0.0,-0.0078820660710334,60.0,-2.63372802734375,-0.0,-6.856241441255406e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.40953686949797e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.908695938065648e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,7.318529242184013e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.908695938065648e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,0.000470025872346,288.4725952148437,294.1499938964844,285.3209533691406,284.7032775878906,285.7867431640625,285.35467529296875,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025746887549,6.165142618641539e-09,0.0010025685187429,-0.0152039667591452,0.0,0.0,0.0,-0.0078691421076655,60.0,-2.6419365406036377,-0.0,-6.85319250237626e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.40953686949797e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.908695938065648e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,7.318529242184013e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.908695938065648e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,0.000470025872346,288.4725952148437,294.1499938964844,285.3209533691406,284.7032775878906,285.7867431640625,285.35467529296875,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025746887549,6.165142618641539e-09,0.0010025685187429,-0.0152039667591452,0.0,0.0,0.0,-0.0078691421076655,60.0,-2.6419365406036377,-0.0,-6.85319250237626e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.408242476638408e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.90733242360875e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,7.31752224965021e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,9.90733242360875e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,0.0004699612036347,288.4767150878906,294.1499938964844,285.31353759765625,284.6996765136719,285.7825622558594,285.3500366210937,289.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024368530139,6.149016851253464e-09,0.0010024307994171,-0.0151617238298058,0.0,0.0,0.0,-0.007861147634685,60.0,-2.64605712890625,-0.0,-6.851307432498288e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,9.406683238921688e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.905690239975228e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,7.316309347515926e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,9.905690239975228e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,0.0004698832926806,288.4808349609375,294.1499938964844,285.3060607910156,284.696044921875,285.7783203125,285.34503173828125,289.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022706119343,6.129586616054894e-09,0.0010022645583376,-0.0151108251884579,0.0,0.0,0.0,-0.0078515149652957,60.0,-2.650169610977173,-0.0,-6.8490365379148e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,9.403076546732336e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.901892190100624e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.313503738259897e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.901892190100624e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.00046970313997,288.4889831542969,294.1499938964844,285.2909545898437,284.6888122558594,285.7697448730469,285.3343200683594,289.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018864413723,6.084651893445425e-09,0.0010018802713602,-0.0149931134656071,0.0,0.0,0.0,-0.0078292395919561,60.0,-2.658360719680786,-0.0,-6.843784916554796e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,9.403076546732336e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.901892190100624e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.313503738259897e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.901892190100624e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.00046970313997,288.4889831542969,294.1499938964844,285.2909545898437,284.6888122558594,285.7697448730469,285.3343200683594,289.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018864413723,6.084651893445425e-09,0.0010018802713602,-0.0149931134656071,0.0,0.0,0.0,-0.0078292395919561,60.0,-2.658360719680786,-0.0,-6.843784916554796e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.398795373272152e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.897384006762876e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,7.310174260055646e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.897384006762876e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0004694893141277,288.4970397949219,294.1499938964844,285.2756652832031,284.6815185546875,285.7610778808594,285.32275390625,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014303261414,6.031318111610062e-09,0.0010014242725446,-0.0148534001782536,0.0,0.0,0.0,-0.0078027993440628,60.0,-2.6664955615997314,-0.0,-6.837555588390387e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.398795373272152e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.897384006762876e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,7.310174260055646e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.897384006762876e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0004694893141277,288.4970397949219,294.1499938964844,285.2756652832031,284.6815185546875,285.7610778808594,285.32275390625,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014303261414,6.031318111610062e-09,0.0010014242725446,-0.0148534001782536,0.0,0.0,0.0,-0.0078027993440628,60.0,-2.6664955615997314,-0.0,-6.837555588390387e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,9.393919754074886e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,9.892249363474548e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,7.306382030947134e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,9.892249363474548e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,0.0004692457150667,288.5050048828125,294.1499938964844,285.2601318359375,284.6742248535156,285.7522888183594,285.3105163574219,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009107645601,5.970568484059413e-09,0.0010009048273786,-0.0146942595019936,0.0,0.0,0.0,-0.0077726831659674,60.0,-2.674580812454224,-0.0,-6.83046295080203e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,9.393919754074886e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,9.892249363474548e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,7.306382030947134e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,9.892249363474548e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,0.0004692457150667,288.5050048828125,294.1499938964844,285.2601318359375,284.6742248535156,285.7522888183594,285.3105163574219,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009107645601,5.970568484059413e-09,0.0010009048273786,-0.0146942595019936,0.0,0.0,0.0,-0.0077726831659674,60.0,-2.674580812454224,-0.0,-6.83046295080203e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.388502076035364e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.886544285109268e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,7.302167796296999e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,9.886544285109268e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,0.0004689751076512,288.5129089355469,294.1499938964844,285.24444580078125,284.6668701171875,285.7433776855469,285.2976989746094,289.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.903072253232722e-09,0.001000327640213,-0.0145174441859126,0.0,0.0,0.0,-0.0077392226085066,60.0,-2.682623863220215,-0.0,-6.822586584576129e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.388502076035364e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.886544285109268e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,7.302167796296999e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,9.886544285109268e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,0.0004689751076512,288.5129089355469,294.1499938964844,285.24444580078125,284.6668701171875,285.7433776855469,285.2976989746094,289.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.903072253232722e-09,0.001000327640213,-0.0145174441859126,0.0,0.0,0.0,-0.0077392226085066,60.0,-2.682623863220215,-0.0,-6.822586584576129e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,9.385623707203194e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,9.88351384876296e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,7.299929711734876e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,9.88351384876296e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,0.0004688313638325,288.5168151855469,294.1499938964844,285.23651123046875,284.6632080078125,285.7388916015625,285.2911376953125,289.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000269394367,5.867218710875477e-09,0.0010000210022553,-0.01442351937294,0.0,0.0,0.0,-0.0077214478515088,60.0,-2.686634063720703,-0.0,-6.818404330033445e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.382631833432242e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.880363359116018e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,7.29760286048986e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,9.880363359116018e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,0.0004686818865593,288.52069091796875,294.1499938964844,285.2285461425781,284.6595458984375,285.7343444824219,285.284423828125,289.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997081942856,5.8299423066898726e-09,0.0009997022571042,-0.0143258683383464,0.0,0.0,0.0,-0.0077029685489833,60.0,-2.690638542175293,-0.0,-6.8140579401188e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,9.376368689117952e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.87376770353876e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,7.292731606867164e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,9.87376770353876e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0004683690494857,288.52838134765625,294.1499938964844,285.21246337890625,284.65216064453125,285.7252197265625,285.2707824707031,289.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990409016609,5.751911835716328e-09,0.0009990350808948,-0.0141214532777667,0.0,0.0,0.0,-0.0076642856001853,60.0,-2.698637247085572,-0.0,-6.804964414186544e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,9.376368689117952e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.87376770353876e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,7.292731606867164e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,9.87376770353876e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0004683690494857,288.52838134765625,294.1499938964844,285.21246337890625,284.65216064453125,285.7252197265625,285.2707824707031,289.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990409016609,5.751911835716328e-09,0.0009990350808948,-0.0141214532777667,0.0,0.0,0.0,-0.0076642856001853,60.0,-2.698637247085572,-0.0,-6.804964414186544e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
