time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917140,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.3697861302644e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.866835898719728e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,7.287611515494063e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,9.866835898719728e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0004680402344092,288.5359802246094,294.1499938964844,285.1962280273437,284.644775390625,285.7159423828125,285.2568359375,289.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983394993469,5.669900549065687e-09,0.0009983337949961,-0.0139066074043512,0.0,0.0,0.0,-0.0076236291788518,60.0,-2.706632137298584,-0.0,-6.79541258818972e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.3697861302644e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.866835898719728e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,7.287611515494063e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,9.866835898719728e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0004680402344092,288.5359802246094,294.1499938964844,285.1962280273437,284.644775390625,285.7159423828125,285.2568359375,289.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983394993469,5.669900549065687e-09,0.0009983337949961,-0.0139066074043512,0.0,0.0,0.0,-0.0076236291788518,60.0,-2.706632137298584,-0.0,-6.79541258818972e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,9.362961282022296e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,9.8596494353842e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,7.282302976818755e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,9.8596494353842e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0004676993121393,288.54351806640625,294.1499938964844,285.1798400878906,284.6373596191406,285.7065734863281,285.2426452636719,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848712321449065e-09,0.0009976067813113,-0.0136838546022772,0.0,0.0,0.0,-0.0075814765878021,60.0,-2.7146356105804443,-0.0,-6.785516859508789e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,9.362961282022296e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,9.8596494353842e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,7.282302976818755e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,9.8596494353842e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0004676993121393,288.54351806640625,294.1499938964844,285.1798400878906,284.6373596191406,285.7065734863281,285.2426452636719,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848712321449065e-09,0.0009976067813113,-0.0136838546022772,0.0,0.0,0.0,-0.0075814765878021,60.0,-2.7146356105804443,-0.0,-6.785516859508789e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,9.355932706966996e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15386962890625,0.0,0.0,9.85224760370329e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,7.276836549863219e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517944335937,0.0,0.0,9.85224760370329e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0004673482326325,288.5509338378906,294.1499938964844,285.1632995605469,284.62994384765625,285.69708251953125,285.22821044921875,289.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968634694814,5.4973079421927196e-09,0.0009968579979613,-0.0134544596076011,0.0,0.0,0.0,-0.0075380676425993,60.0,-2.7226641178131104,-0.0,-6.775334071562611e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,9.355932706966996e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15386962890625,0.0,0.0,9.85224760370329e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,7.276836549863219e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517944335937,0.0,0.0,9.85224760370329e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0004673482326325,288.5509338378906,294.1499938964844,285.1632995605469,284.62994384765625,285.69708251953125,285.22821044921875,289.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968634694814,5.4973079421927196e-09,0.0009968579979613,-0.0134544596076011,0.0,0.0,0.0,-0.0075380676425993,60.0,-2.7226641178131104,-0.0,-6.775334071562611e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.352371125714852e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589050292969,0.0,0.0,9.84849684755318e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584777832031,0.0,0.0,7.2740665927995e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.84849684755318e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.000467170291813,288.5545959472656,294.1499938964844,285.15496826171875,284.626220703125,285.6922912597656,285.2209167480469,289.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964839555323,5.452932327898452e-09,0.0009964784840121,-0.0133382063359022,0.0,0.0,0.0,-0.0075160688720643,60.0,-2.7266879081726074,-0.0,-6.770176241843728e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,9.348786988994108e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,9.844722808338702e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,7.271278445841745e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,9.844722808338702e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,0.0004669912450481,288.5582580566406,294.1499938964844,285.1466064453125,284.6224975585937,285.6874389648437,285.21356201171875,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961019968613,5.4082756051343495e-09,0.0009960966417565,-0.0132212145254015,0.0,0.0,0.0,-0.0074939304031431,60.0,-2.730724573135376,-0.0,-6.764987858787208e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.34159688767977e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,9.837151446845382e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.0,0.0,7.265686144819483e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.837151446845382e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,0.0004666321037802,288.56549072265625,294.1499938964844,285.1297912597656,284.6150817871094,285.677734375,285.19879150390625,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318699258793913e-09,0.0009953307453542,-0.0129865435883402,0.0,0.0,0.0,-0.0074495235458016,60.0,-2.738825798034668,-0.0,-6.754586223678416e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.34159688767977e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,9.837151446845382e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.0,0.0,7.265686144819483e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.837151446845382e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,0.0004666321037802,288.56549072265625,294.1499938964844,285.1297912597656,284.6150817871094,285.677734375,285.19879150390625,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318699258793913e-09,0.0009953307453542,-0.0129865435883402,0.0,0.0,0.0,-0.0074495235458016,60.0,-2.738825798034668,-0.0,-6.754586223678416e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.334400965599345e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,9.829574264585972e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,7.260090205818415e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,9.829574264585972e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,0.0004662726714741,288.5726623535156,294.1499938964844,285.1128234863281,284.60760498046875,285.6678771972656,285.18389892578125,289.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.2290540786259515e-09,0.00099456415046,-0.0127516882494091,0.0,0.0,0.0,-0.0074050826951861,60.0,-2.7469873428344727,-0.0,-6.744184588569625e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.334400965599345e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,9.829574264585972e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,7.260090205818415e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,9.829574264585972e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,0.0004662726714741,288.5726623535156,294.1499938964844,285.1128234863281,284.60760498046875,285.6678771972656,285.18389892578125,289.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.2290540786259515e-09,0.00099456415046,-0.0127516882494091,0.0,0.0,0.0,-0.0074050826951861,60.0,-2.7469873428344727,-0.0,-6.744184588569625e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,9.327270527137443e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,9.822065476328136e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,7.254543743329123e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,9.822065476328136e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,0.000465916498797,288.5797424316406,294.1499938964844,285.09576416015625,284.60015869140625,285.65789794921875,285.1688537597656,289.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.140218917176753e-09,0.0009938045404851,-0.0125189535319805,0.0,0.0,0.0,-0.0073610432446002,60.0,-2.755218982696533,-0.0,-6.733885271614781e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,9.327270527137443e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,9.822065476328136e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,7.254543743329123e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,9.822065476328136e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,0.000465916498797,288.5797424316406,294.1499938964844,285.09576416015625,284.60015869140625,285.65789794921875,285.1688537597656,289.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.140218917176753e-09,0.0009938045404851,-0.0125189535319805,0.0,0.0,0.0,-0.0073610432446002,60.0,-2.755218982696533,-0.0,-6.733885271614781e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981811523437,0.0,0.0,9.320263779954983e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.814686927711592e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027587890625,0.0,0.0,7.249094051076099e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,9.814686927711592e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,0.0004655664961319,288.58673095703125,294.1499938964844,285.07861328125,284.5926818847656,285.6478271484375,285.1537170410156,289.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930630913004,5.052922968928897e-09,0.0009930579690262,-0.0122902495786547,0.0,0.0,0.0,-0.007317766547203,60.0,-2.76353120803833,-0.0,-6.723772116856709e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981811523437,0.0,0.0,9.320263779954983e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.814686927711592e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027587890625,0.0,0.0,7.249094051076099e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,9.814686927711592e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,0.0004655664961319,288.58673095703125,294.1499938964844,285.07861328125,284.5926818847656,285.6478271484375,285.1537170410156,289.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930630913004,5.052922968928897e-09,0.0009930579690262,-0.0122902495786547,0.0,0.0,0.0,-0.007317766547203,60.0,-2.76353120803833,-0.0,-6.723772116856709e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,9.316811338067056e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,9.811051131691784e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2075500488281,0.0,0.0,7.246408495120704e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.811051131691784e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,0.0004653939977288,288.5901794433594,294.1499938964844,285.07000732421875,284.5889587402344,285.6427307128906,285.1460876464844,289.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926952188834,5.00990626761677e-09,0.0009926902130246,-0.0121775502339005,0.0,0.0,0.0,-0.0072964411228895,60.0,-2.767717838287353,-0.0,-6.71879121227903e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,9.3134178314358e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,9.807477181311695e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,7.24376950529404e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,9.807477181311695e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,0.0004652244970202,288.5936279296875,294.1499938964844,285.0613708496094,284.585205078125,285.6376342773437,285.1384582519531,289.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.9676263103037854e-09,0.000992328627035,-0.0120667805895209,0.0,0.0,0.0,-0.0072754812426865,60.0,-2.7719292640686035,-0.0,-6.713896993915115e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,9.306838182965294e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,9.800549014471473e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,7.238652324303985e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,9.800549014471473e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,0.0004648958565667,288.6004333496094,294.1499938964844,285.04400634765625,284.5777282714844,285.6273193359375,285.1231384277344,289.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916325798258,4.885661208930969e-09,0.0009916276903823,-0.0118520399555563,0.0,0.0,0.0,-0.007234847638756,60.0,-2.780442714691162,-0.0,-6.704415511649131e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,9.306838182965294e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,9.800549014471473e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,7.238652324303985e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,9.800549014471473e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,0.0004648958565667,288.6004333496094,294.1499938964844,285.04400634765625,284.5777282714844,285.6273193359375,285.1231384277344,289.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916325798258,4.885661208930969e-09,0.0009916276903823,-0.0118520399555563,0.0,0.0,0.0,-0.007234847638756,60.0,-2.780442714691162,-0.0,-6.704415511649131e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267761230469,0.0,0.0,9.300496458308773e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,9.793870412977412e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,7.233719225041568e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,9.793870412977412e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,0.0004645790613722,288.6072082519531,294.1499938964844,285.0265808105469,284.5702819824219,285.6169128417969,285.10772705078125,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909569052979,4.806647080357607e-09,0.0009909520158544,-0.0116450283676385,0.0,0.0,0.0,-0.0071956766769289,60.0,-2.78904676437378,-0.0,-6.695280774238199e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267761230469,0.0,0.0,9.300496458308773e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,9.793870412977412e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,7.233719225041568e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,9.793870412977412e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,0.0004645790613722,288.6072082519531,294.1499938964844,285.0265808105469,284.5702819824219,285.6169128417969,285.10772705078125,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909569052979,4.806647080357607e-09,0.0009909520158544,-0.0116450283676385,0.0,0.0,0.0,-0.0071956766769289,60.0,-2.78904676437378,-0.0,-6.695280774238199e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.29450397961773e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,9.787559974938632e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,7.229058246593922e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,9.787559974938632e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,0.0004642796993721,288.6138610839844,294.1499938964844,285.00909423828125,284.56280517578125,285.6063537597656,285.0921936035156,289.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903183672577,4.731987690576034e-09,0.0009903135942295,-0.0114494254812598,0.0,0.0,0.0,-0.0071586645208299,60.0,-2.797792196273804,-0.0,-6.686656206511543e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.29450397961773e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,9.787559974938632e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,7.229058246593922e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,9.787559974938632e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,0.0004642796993721,288.6138610839844,294.1499938964844,285.00909423828125,284.56280517578125,285.6063537597656,285.0921936035156,289.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903183672577,4.731987690576034e-09,0.0009903135942295,-0.0114494254812598,0.0,0.0,0.0,-0.0071586645208299,60.0,-2.797792196273804,-0.0,-6.686656206511543e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,9.288883302360772e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,9.781640983419491e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,7.224686851259321e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.781640983419491e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,0.0004639989347197,288.62042236328125,294.1499938964844,284.9915466308594,284.5553283691406,285.595703125,285.0765991210937,289.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897194104269,4.6619619276100366e-09,0.000989714753814,-0.0112659595906734,0.0,0.0,0.0,-0.0071239499375224,60.0,-2.806663274765014,-0.0,-6.678570940721329e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,9.288883302360772e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,9.781640983419491e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,7.224686851259321e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.781640983419491e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,0.0004639989347197,288.62042236328125,294.1499938964844,284.9915466308594,284.5553283691406,285.595703125,285.0765991210937,289.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897194104269,4.6619619276100366e-09,0.000989714753814,-0.0112659595906734,0.0,0.0,0.0,-0.0071239499375224,60.0,-2.806663274765014,-0.0,-6.678570940721329e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499694824219,0.0,0.0,9.28622903302312e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,9.778846288099884e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,7.222622662084177e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,9.778846288099884e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525939941406,0.0,0.0,0.0004638663667719,288.6236877441406,294.1499938964844,284.9827575683594,284.5516052246094,285.59033203125,285.0687866210937,289.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894366376101,4.6288963773122305e-09,0.0009894319809973,-0.0111793279647827,0.0,0.0,0.0,-0.0071075577288866,60.0,-2.811152219772339,-0.0,-6.674755326230297e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.283691179007292e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,9.776173828868195e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,7.220648694783449e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,9.776173828868195e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,0.0004637395904865,288.6268920898437,294.1499938964844,284.97393798828125,284.5478820800781,285.5849304199219,285.0609130859375,289.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891662048175,4.597280334195375e-09,0.00098916166462,-0.0110964952036738,0.0,0.0,0.0,-0.0070918840356171,60.0,-2.815678119659424,-0.0,-6.67110811036764e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.2789763584733e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,9.771208715392277e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,7.216981612145901e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.771208715392277e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,0.0004635040822904,288.63330078125,294.1499938964844,284.956298828125,284.5404357910156,285.5740661621094,285.0451354980469,289.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886638727039,4.538537545784038e-09,0.0009886593325063,-0.0109425894916057,0.0,0.0,0.0,-0.0070627625100314,60.0,-2.824843168258667,-0.0,-6.664333085382168e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.2789763584733e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,9.771208715392277e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,7.216981612145901e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.771208715392277e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,0.0004635040822904,288.63330078125,294.1499938964844,284.956298828125,284.5404357910156,285.5740661621094,285.0451354980469,289.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886638727039,4.538537545784038e-09,0.0009886593325063,-0.0109425894916057,0.0,0.0,0.0,-0.0070627625100314,60.0,-2.824843168258667,-0.0,-6.664333085382168e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725830078125,0.0,0.0,9.27475921344012e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.76676819846034e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,7.213701610453427e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,9.76676819846034e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,0.0004632934287656,288.6396484375,294.1499938964844,284.9385986328125,284.5329895019531,285.5630798339844,285.0292663574219,289.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882146259769,4.4860057890616645e-09,0.0009882100857794,-0.0108049549162387,0.0,0.0,0.0,-0.0070367204025387,60.0,-2.8341622352600098,-0.0,-6.65827784018802e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725830078125,0.0,0.0,9.27475921344012e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.76676819846034e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,7.213701610453427e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,9.76676819846034e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,0.0004632934287656,288.6396484375,294.1499938964844,284.9385986328125,284.5329895019531,285.5630798339844,285.0292663574219,289.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882146259769,4.4860057890616645e-09,0.0009882100857794,-0.0108049549162387,0.0,0.0,0.0,-0.0070367204025387,60.0,-2.8341622352600098,-0.0,-6.65827784018802e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814636230469,0.0,0.0,9.271149610867724e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,9.762967238202692e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,7.210894546005875e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.762967238202692e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0004631131305359,288.6458740234375,294.1499938964844,284.9208984375,284.52557373046875,285.55194091796875,285.0132751464844,289.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878299897536,4.4410333188693585e-09,0.0009878255659714,-0.0106871258467435,0.0,0.0,0.0,-0.007014425471425,60.0,-2.8436686992645264,-0.0,-6.653095852016122e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814636230469,0.0,0.0,9.271149610867724e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,9.762967238202692e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,7.210894546005875e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.762967238202692e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0004631131305359,288.6458740234375,294.1499938964844,284.9208984375,284.52557373046875,285.55194091796875,285.0132751464844,289.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878299897536,4.4410333188693585e-09,0.0009878255659714,-0.0106871258467435,0.0,0.0,0.0,-0.007014425471425,60.0,-2.8436686992645264,-0.0,-6.653095852016122e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,9.268096619052812e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.294677734375,0.0,0.0,9.759751992532983e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,7.208519673440605e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,9.759751992532983e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,0.0004629606264643,288.65203857421875,294.1499938964844,284.9031677246094,284.5181884765625,285.5407409667969,284.9971923828125,289.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875047253444,4.4029997425809605e-09,0.0009875003015622,-0.0105874771252274,0.0,0.0,0.0,-0.0069955708459019,60.0,-2.853322982788086,-0.0,-6.648715356050161e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,9.268096619052812e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.294677734375,0.0,0.0,9.759751992532983e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,7.208519673440605e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,9.759751992532983e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,0.0004629606264643,288.65203857421875,294.1499938964844,284.9031677246094,284.5181884765625,285.5407409667969,284.9971923828125,289.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875047253444,4.4029997425809605e-09,0.0009875003015622,-0.0105874771252274,0.0,0.0,0.0,-0.0069955708459019,60.0,-2.853322982788086,-0.0,-6.648715356050161e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,9.266803681384772e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,9.75839066086337e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,7.207514136098325e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,9.75839066086337e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.297119140625,0.0,0.0,0.0004628960450645,288.6551208496094,294.1499938964844,284.8943176269531,284.51446533203125,285.5350952148437,284.9891052246094,289.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386893071028908e-09,0.0009873624658212,-0.010545277968049,0.0,0.0,0.0,-0.0069875856861472,60.0,-2.8582355976104736,-0.0,-6.646860839509827e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
