time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919360,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,9.26571956370026e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,9.757249063113704e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,7.206670852610841e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,9.757249063113704e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,0.000462841882836,288.6581420898437,294.1499938964844,284.88543701171875,284.51080322265625,285.5294189453125,284.9809875488281,289.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872514056041,4.3733816568192205e-09,0.0009872469818219,-0.0105098774656653,0.0,0.0,0.0,-0.0069808871485292,60.0,-2.863200664520264,-0.0,-6.645304750918514e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,9.264014806831256e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,9.755453356774524e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,7.205344445537776e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31024169921875,0.0,0.0,9.755453356774524e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,0.0004627566959243,288.6641540527344,294.1499938964844,284.8677062988281,284.50341796875,285.5179748535156,284.9646301269531,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352141758090511e-09,0.0009870653739199,-0.0104542281478643,0.0,0.0,0.0,-0.0069703576155006,60.0,-2.8732552528381348,-0.0,-6.642859773364762e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,9.264014806831256e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,9.755453356774524e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,7.205344445537776e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31024169921875,0.0,0.0,9.755453356774524e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,0.0004627566959243,288.6641540527344,294.1499938964844,284.8677062988281,284.50341796875,285.5179748535156,284.9646301269531,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352141758090511e-09,0.0009870653739199,-0.0104542281478643,0.0,0.0,0.0,-0.0069703576155006,60.0,-2.8732552528381348,-0.0,-6.642859773364762e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,9.2630936705973e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.754484199220316e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,7.20462849130854e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,9.754484199220316e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31854248046875,0.0,0.0,0.0004627107118722,288.6700744628906,294.1499938964844,284.8500061035156,284.4960632324219,285.5064392089844,284.9481506347656,289.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340674042424553e-09,0.0009869672358036,-0.0104241827502846,0.0,0.0,0.0,-0.0069646728225052,60.0,-2.8835341930389404,-0.0,-6.641540295504458e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,9.2630936705973e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.754484199220316e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,7.20462849130854e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,9.754484199220316e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31854248046875,0.0,0.0,0.0004627107118722,288.6700744628906,294.1499938964844,284.8500061035156,284.4960632324219,285.5064392089844,284.9481506347656,289.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340674042424553e-09,0.0009869672358036,-0.0104241827502846,0.0,0.0,0.0,-0.0069646728225052,60.0,-2.8835341930389404,-0.0,-6.641540295504458e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.2639253125526e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,9.7553594969213e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,7.205275323940441e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271484375,0.0,0.0,9.7553594969213e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32696533203125,0.0,0.0,0.0004627522430382,288.6759338378906,294.1499938964844,284.83221435546875,284.48883056640625,285.4947814941406,284.9314270019531,289.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870601352304,4.351031090976676e-09,0.0009870557114481,-0.0104513177648186,0.0,0.0,0.0,-0.0069698067381978,60.0,-2.894247055053711,-0.0,-6.642731875672325e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.2639253125526e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,9.7553594969213e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,7.205275323940441e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271484375,0.0,0.0,9.7553594969213e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32696533203125,0.0,0.0,0.0004627522430382,288.6759338378906,294.1499938964844,284.83221435546875,284.48883056640625,285.4947814941406,284.9314270019531,289.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870601352304,4.351031090976676e-09,0.0009870557114481,-0.0104513177648186,0.0,0.0,0.0,-0.0069698067381978,60.0,-2.894247055053711,-0.0,-6.642731875672325e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.266965207643808e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,9.75856019067578e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,7.207639282569289e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354797363281,0.0,0.0,9.75856019067578e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0004629040777217,288.6817321777344,294.1499938964844,284.8142395019531,284.4817810058594,285.4830322265625,284.9144592285156,289.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.3889047951495286e-09,0.0009873794624581,-0.0105505483224987,0.0,0.0,0.0,-0.0069885817356407,60.0,-2.9055488109588623,-0.0,-6.647092476441685e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.266965207643808e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,9.75856019067578e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,7.207639282569289e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354797363281,0.0,0.0,9.75856019067578e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0004629040777217,288.6817321777344,294.1499938964844,284.8142395019531,284.4817810058594,285.4830322265625,284.9144592285156,289.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.3889047951495286e-09,0.0009873794624581,-0.0105505483224987,0.0,0.0,0.0,-0.0069885817356407,60.0,-2.9055488109588623,-0.0,-6.647092476441685e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,9.26944412640296e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,9.76117153186351e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,7.209568138932809e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,9.76117153186351e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,0.0004630279436241,288.6846008300781,294.1499938964844,284.8052062988281,284.4783020019531,285.47711181640625,284.9057922363281,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876480326056,4.419794308319069e-09,0.0009876436088234,-0.0106314802542328,0.0,0.0,0.0,-0.0070038950070738,60.0,-2.9115803241729736,-0.0,-6.6506494533769e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,9.272425813833252e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.76431037997827e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,7.211886259028688e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,9.76431037997827e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,0.0004631768679246,288.6874389648437,294.1499938964844,284.7961120605469,284.4748840332031,285.4711608886719,284.89703369140625,289.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879656136035,4.456937485741719e-09,0.0009879611898213,-0.0107287960126996,0.0,0.0,0.0,-0.0070223081856966,60.0,-2.9177966117858887,-0.0,-6.654928341731647e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,9.280072845285758e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,9.772363409865648e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,7.217834354378283e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,9.772363409865648e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,0.0004635588556993,288.6930847167969,294.1499938964844,284.77783203125,284.46807861328125,285.45916748046875,284.8791198730469,289.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988780404441,4.552212384822951e-09,0.0009887758642435,-0.0109784184023737,0.0,0.0,0.0,-0.0070695402100682,60.0,-2.9308390617370605,-0.0,-6.665910490255555e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,9.280072845285758e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,9.772363409865648e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,7.217834354378283e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,9.772363409865648e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,0.0004635588556993,288.6930847167969,294.1499938964844,284.77783203125,284.46807861328125,285.45916748046875,284.8791198730469,289.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988780404441,4.552212384822951e-09,0.0009887758642435,-0.0109784184023737,0.0,0.0,0.0,-0.0070695402100682,60.0,-2.9308390617370605,-0.0,-6.665910490255555e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.289771696785464e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,9.782577399164438e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.0,0.0,7.225378067232668e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,9.782577399164438e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,0.0004640433471649,288.6986694335937,294.1499938964844,284.7593688964844,284.4613952636719,285.4470520019531,284.8606872558594,289.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673053055626042e-09,0.00098980916664,-0.011295017786324,0.0,0.0,0.0,-0.0071294456720352,60.0,-2.944655656814575,-0.0,-6.67985133873117e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.289771696785464e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,9.782577399164438e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.0,0.0,7.225378067232668e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,9.782577399164438e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,0.0004640433471649,288.6986694335937,294.1499938964844,284.7593688964844,284.4613952636719,285.4470520019531,284.8606872558594,289.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673053055626042e-09,0.00098980916664,-0.011295017786324,0.0,0.0,0.0,-0.0071294456720352,60.0,-2.944655656814575,-0.0,-6.67985133873117e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,9.29569941945374e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,9.788818715605883e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,7.229988113977015e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641967773437,0.0,0.0,9.788818715605883e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0004643394204322,288.7015380859375,294.1499938964844,284.7497253417969,284.4579162597656,285.440673828125,284.850830078125,289.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904453763738,4.7468979857967505e-09,0.0009904406033456,-0.0114884888753294,0.0,0.0,0.0,-0.0071660536341369,60.0,-2.952198982238769,-0.0,-6.68837785156029e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656616210937,0.0,0.0,9.301637328462677e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695983886719,0.0,0.0,9.795071673579514e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,7.234606891870499e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,9.795071673579514e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,0.0004646360466722,288.70416259765625,294.1499938964844,284.7407531738281,284.4547424316406,285.4347839355469,284.8415832519531,289.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910779772326,4.820879695444091e-09,0.0009910732042044,-0.0116823175922036,0.0,0.0,0.0,-0.0072027295827865,60.0,-2.9593448638916016,-0.0,-6.69692639121422e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,9.315222268924116e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.80937766144052e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772277832031,0.0,0.0,7.245173037517816e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,9.80937766144052e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.0004653146315831,288.7095947265625,294.1499938964844,284.72198486328125,284.4481811523437,285.4223937988281,284.8218994140625,289.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925253689289,4.990131863280567e-09,0.00099252036307,-0.0121257435530424,0.0,0.0,0.0,-0.0072866347618401,60.0,-2.974693775177002,-0.0,-6.71650184358441e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,9.315222268924116e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.80937766144052e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772277832031,0.0,0.0,7.245173037517816e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,9.80937766144052e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.0004653146315831,288.7095947265625,294.1499938964844,284.72198486328125,284.4481811523437,285.4223937988281,284.8218994140625,289.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925253689289,4.990131863280567e-09,0.00099252036307,-0.0121257435530424,0.0,0.0,0.0,-0.0072866347618401,60.0,-2.974693775177002,-0.0,-6.71650184358441e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,9.322729601990432e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,9.817283716984092e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,7.251011993503198e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,9.817283716984092e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797912597656,0.0,0.0,0.0004656896635424,288.7122802734375,294.1499938964844,284.7125244140625,284.44488525390625,285.4161682128906,284.81182861328125,289.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933252586051,5.083668153105236e-09,0.000993320136331,-0.0123707987368106,0.0,0.0,0.0,-0.0073330048471689,60.0,-2.9826579093933105,-0.0,-6.727332646505603e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815612792969,0.0,0.0,9.330728062195703e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,9.825706365518272e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,7.257232937263325e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838806152344,0.0,0.0,9.825706365518272e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,0.0004660892009269,288.7149658203125,294.1499938964844,284.7030334472656,284.44158935546875,285.4098815917969,284.8016052246094,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941775351762,5.183316886814282e-09,0.0009941722964867,-0.0126318642869591,0.0,0.0,0.0,-0.0073824049904942,60.0,-2.990817785263061,-0.0,-6.73888109758991e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,9.348020830657332e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.843915904639287e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,7.270682544913143e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,9.843915904639287e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.000466952973511,288.72027587890625,294.1499938964844,284.6839599609375,284.4350280761719,285.397216796875,284.7807006835937,289.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960199240595,5.398760105634892e-09,0.0009960144525393,-0.0131962867453694,0.0,0.0,0.0,-0.0074892090633511,60.0,-3.0076537132263184,-0.0,-6.763882254290365e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,9.348020830657332e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.843915904639287e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,7.270682544913143e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,9.843915904639287e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915405273437,0.0,0.0,0.000466952973511,288.72027587890625,294.1499938964844,284.6839599609375,284.4350280761719,285.397216796875,284.7807006835937,289.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960199240595,5.398760105634892e-09,0.0009960144525393,-0.0131962867453694,0.0,0.0,0.0,-0.0074892090633511,60.0,-3.0076537132263184,-0.0,-6.763882254290365e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,9.366997255710884e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.863899322226644e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,7.285442552529275e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.863899322226644e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,0.0004679009143728,288.7255249023437,294.1499938964844,284.6647033691406,284.42840576171875,285.3844299316406,284.7592163085937,289.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998041825369,5.635185207353288e-09,0.0009980361210182,-0.01381566375494,0.0,0.0,0.0,-0.0076064150780439,60.0,-3.02520489692688,-0.0,-6.791371731651452e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,9.366997255710884e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.863899322226644e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,7.285442552529275e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.863899322226644e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,0.0004679009143728,288.7255249023437,294.1499938964844,284.6647033691406,284.42840576171875,285.3844299316406,284.7592163085937,289.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998041825369,5.635185207353288e-09,0.0009980361210182,-0.01381566375494,0.0,0.0,0.0,-0.0076064150780439,60.0,-3.02520489692688,-0.0,-6.791371731651452e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,9.387579484609888e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,9.885573672363536e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,7.301451114472002e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.885573672363536e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,0.0004689290362875,288.7306823730469,294.1499938964844,284.64532470703125,284.4217529296875,285.3714904785156,284.7372131347656,289.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002347407862,5.891618748421479e-09,0.0010002289200201,-0.0144874406978487,0.0,0.0,0.0,-0.0077335401438176,60.0,-3.043421506881714,-0.0,-6.8212507642329e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,9.387579484609888e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,9.885573672363536e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,7.301451114472002e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.885573672363536e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,0.0004689290362875,288.7306823730469,294.1499938964844,284.64532470703125,284.4217529296875,285.3714904785156,284.7372131347656,289.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002347407862,5.891618748421479e-09,0.0010002289200201,-0.0144874406978487,0.0,0.0,0.0,-0.0077335401438176,60.0,-3.043421506881714,-0.0,-6.8212507642329e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.40955287660472e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,9.9087119451724e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158935546875,0.0,0.0,7.318540883716196e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147644042969,0.0,0.0,9.9087119451724e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145812988281,0.0,0.0,0.0004700266290456,288.7358093261719,294.1499938964844,284.6257629394531,284.4149780273437,285.3583984375,284.7147521972656,289.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025759693235,6.16537620956592e-09,0.0010025697993114,-0.0152045786380767,0.0,0.0,0.0,-0.0078692538663744,60.0,-3.0623044967651367,-0.0,-6.853220213542954e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.40955287660472e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,9.9087119451724e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158935546875,0.0,0.0,7.318540883716196e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147644042969,0.0,0.0,9.9087119451724e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145812988281,0.0,0.0,0.0004700266290456,288.7358093261719,294.1499938964844,284.6257629394531,284.4149780273437,285.3583984375,284.7147521972656,289.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025759693235,6.16537620956592e-09,0.0010025697993114,-0.0152045786380767,0.0,0.0,0.0,-0.0078692538663744,60.0,-3.0623044967651367,-0.0,-6.853220213542954e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41632080078125,0.0,0.0,9.421038703294472e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,9.920807497110218e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,7.32747430447489e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.920807497110218e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,0.0004706003819592,288.73834228515625,294.1499938964844,284.6159362792969,284.4115600585937,285.351806640625,284.703369140625,289.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037997271865,6.308480404726424e-09,0.0010037934407591,-0.0155794480815529,0.0,0.0,0.0,-0.0079401964321732,60.0,-3.071964740753174,-0.0,-6.869962021482935e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,9.432864317204805e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,9.933261026162654e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234313964844,0.0,0.0,7.336672570090741e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,9.933261026162654e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4221496582031,0.0,0.0,0.0004711911315098,288.7408752441406,294.1499938964844,284.6060791015625,284.4081115722656,285.3451843261719,284.69189453125,289.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100505980663,6.455818102324429e-09,0.0010050532873719,-0.0159653984010219,0.0,0.0,0.0,-0.0080132381990551,60.0,-3.0817770957946777,-0.0,-6.887219683449075e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,9.45736246649176e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,9.95905793388374e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,7.355726120295003e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,9.95905793388374e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,0.0004724148311652,288.7458801269531,294.1499938964844,284.5862121582031,284.4010925292969,285.331787109375,284.6687316894531,289.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076699545606,6.761034843094649e-09,0.001007663202472,-0.0167648922652006,0.0,0.0,0.0,-0.0081645464524626,60.0,-3.101813554763794,-0.0,-6.923039563844213e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,9.45736246649176e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,9.95905793388374e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,7.355726120295003e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,9.95905793388374e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,0.0004724148311652,288.7458801269531,294.1499938964844,284.5862121582031,284.4010925292969,285.331787109375,284.6687316894531,289.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076699545606,6.761034843094649e-09,0.001007663202472,-0.0167648922652006,0.0,0.0,0.0,-0.0081645464524626,60.0,-3.101813554763794,-0.0,-6.923039563844213e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,9.482813766226172e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,9.985859651351348e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,7.375521818175912e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,9.985859651351348e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,0.0004736862028948,288.7508239746094,294.1499938964844,284.56622314453125,284.3939208984375,285.3182678222656,284.6453552246094,289.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103817330673,7.078134078852827e-09,0.0010103746317327,-0.0175954774022102,0.0,0.0,0.0,-0.0083217462524771,60.0,-3.1223514080047607,-0.0,-6.960352294527183e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,9.482813766226172e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,9.985859651351348e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,7.375521818175912e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,9.985859651351348e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,0.0004736862028948,288.7508239746094,294.1499938964844,284.56622314453125,284.3939208984375,285.3182678222656,284.6453552246094,289.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103817330673,7.078134078852827e-09,0.0010103746317327,-0.0175954774022102,0.0,0.0,0.0,-0.0083217462524771,60.0,-3.1223514080047607,-0.0,-6.960352294527183e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,9.498490544501692e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,0.0001000236807158,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427490234375,0.0,0.0,7.38771486794576e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001000236807158,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,0.0004744692705571,288.7537536621094,294.1499938964844,284.5541687011719,284.3895263671875,285.31005859375,284.6312255859375,289.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120520601049,7.273447621969353e-09,0.0010120448423549,-0.0181070491671562,0.0,0.0,0.0,-0.0084185721352696,60.0,-3.1349151134490967,-0.0,-6.983384537306847e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,9.50907196966e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,0.0001001351047307,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456787109375,0.0,0.0,7.395944703603163e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.444580078125,0.0,0.0,0.0001001351047307,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.000474997825222,288.75567626953125,294.1499938964844,284.5461120605469,284.3865661621094,285.3045654296875,284.6217956542969,289.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131795424968,7.405280388894653e-09,0.0010131720919162,-0.0184523425996303,0.0,0.0,0.0,-0.0084839267656207,60.0,-3.143373966217041,-0.0,-6.998951818104615e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
