time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921580,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497985839844,0.0,0.0,9.535820572637022e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.0001004167788778,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,7.41674957680516e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,0.0001004167788778,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.0004763339820783,288.7605285644531,294.1499938964844,284.5258178710937,284.3789978027344,285.29071044921875,284.59814453125,289.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738541363266904e-09,0.0010160217061638,-0.0193251818418502,0.0,0.0,0.0,-0.0086491387337446,60.0,-3.164738416671753,-0.0,-7.038382676682886e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497985839844,0.0,0.0,9.535820572637022e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.0001004167788778,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,7.41674957680516e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,0.0001004167788778,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.0004763339820783,288.7605285644531,294.1499938964844,284.5258178710937,284.3789978027344,285.29071044921875,284.59814453125,289.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738541363266904e-09,0.0010160217061638,-0.0193251818418502,0.0,0.0,0.0,-0.0086491387337446,60.0,-3.164738416671753,-0.0,-7.038382676682886e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534606933594,0.0,0.0,9.549324022373185e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,0.0001005589801934,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,7.427252421621233e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,0.0001005589801934,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0004770085215568,288.7629089355469,294.1499938964844,284.515625,284.3751220703125,285.2837219238281,284.5863037109375,289.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174682829529,7.90678544859702e-09,0.0010174604831263,-0.0197658091783523,0.0,0.0,0.0,-0.0087325442582368,60.0,-3.175550937652588,-0.0,-7.058331163989352e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,9.562850755173712e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,0.0001007014216156,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,7.437772728735581e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.0,0.0,0.0001007014216156,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.458984375,0.0,0.0,0.0004776841960847,288.7652893066406,294.1499938964844,284.5054016113281,284.3711853027344,285.2767028808594,284.574462890625,289.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189096210524,8.07531375102144e-09,0.0010189014719799,-0.0202071722596883,0.0,0.0,0.0,-0.0088160913437604,60.0,-3.186424016952514,-0.0,-7.078341468513828e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,9.589814726496115e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,0.0001009853658615,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,7.458744948962703e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,0.0001009853658615,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,0.0004790310922544,288.7699890136719,294.1499938964844,284.4848327636719,284.3631286621094,285.2625427246094,284.5508117675781,289.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217825183644,8.411255691953556e-09,0.0010217741364613,-0.0210869405418634,0.0,0.0,0.0,-0.0089826323091983,60.0,-3.208302021026612,-0.0,-7.118314471199484e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,9.589814726496115e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,0.0001009853658615,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,7.458744948962703e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,0.0001009853658615,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,0.0004790310922544,288.7699890136719,294.1499938964844,284.4848327636719,284.3631286621094,285.2625427246094,284.5508117675781,289.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217825183644,8.411255691953556e-09,0.0010217741364613,-0.0210869405418634,0.0,0.0,0.0,-0.0089826323091983,60.0,-3.208302021026612,-0.0,-7.118314471199484e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,9.616422903491184e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,0.0001012655629892,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,7.479439955204725e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,0.0001012655629892,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732971191406,0.0,0.0,0.0004803602350875,288.7746276855469,294.1499938964844,284.4641418457031,284.3547668457031,285.24822998046875,284.5271911621094,289.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246175806969,8.742769175285048e-09,0.0010246088495478,-0.0219550672918558,0.0,0.0,0.0,-0.0091469781473279,60.0,-3.2302770614624023,-0.0,-7.15787038529925e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,9.616422903491184e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,0.0001012655629892,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,7.479439955204725e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,0.0001012655629892,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732971191406,0.0,0.0,0.0004803602350875,288.7746276855469,294.1499938964844,284.4641418457031,284.3547668457031,285.24822998046875,284.5271911621094,289.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246175806969,8.742769175285048e-09,0.0010246088495478,-0.0219550672918558,0.0,0.0,0.0,-0.0091469781473279,60.0,-3.2302770614624023,-0.0,-7.15787038529925e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,9.64226492214948e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,0.00010153769108,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,7.499539060518146e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,0.00010153769108,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803466796875,0.0,0.0,0.0004816511063836,288.7792053222656,294.1499938964844,284.4433288574219,284.3460693359375,285.2337646484375,284.503662109375,289.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273711523041,9.06473918149686e-09,0.001027362071909,-0.022798154503107,0.0,0.0,0.0,-0.0093065919354557,60.0,-3.2522246837615967,-0.0,-7.196392459718481e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,9.64226492214948e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,0.00010153769108,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,7.499539060518146e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,0.00010153769108,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803466796875,0.0,0.0,0.0004816511063836,288.7792053222656,294.1499938964844,284.4433288574219,284.3460693359375,285.2337646484375,284.503662109375,289.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273711523041,9.06473918149686e-09,0.001027362071909,-0.022798154503107,0.0,0.0,0.0,-0.0093065919354557,60.0,-3.2522246837615967,-0.0,-7.196392459718481e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,9.6668882179074e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887390136719,0.0,0.0,0.0001017969916574,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884948730469,0.0,0.0,7.518690836150199e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48748779296875,0.0,0.0,0.0001017969916574,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0004828810924664,288.78375244140625,294.1499938964844,284.42236328125,284.3370666503906,285.2191467285156,284.48028564453125,289.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299948044121,9.371530218516e-09,0.001029985374771,-0.0236014518886804,0.0,0.0,0.0,-0.0094586815685033,60.0,-3.2739999294281006,-0.0,-7.233195020717177e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,9.6668882179074e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887390136719,0.0,0.0,0.0001017969916574,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884948730469,0.0,0.0,7.518690836150199e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48748779296875,0.0,0.0,0.0001017969916574,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0004828810924664,288.78375244140625,294.1499938964844,284.42236328125,284.3370666503906,285.2191467285156,284.48028564453125,289.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299948044121,9.371530218516e-09,0.001029985374771,-0.0236014518886804,0.0,0.0,0.0,-0.0094586815685033,60.0,-3.2739999294281006,-0.0,-7.233195020717177e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.489013671875,0.0,0.0,9.678675269242376e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922180175781,0.0,0.0,0.0001019211122184,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,7.52785854274407e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0001019211122184,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908142089844,0.0,0.0,0.0004834698920603,288.7859802246094,294.1499938964844,284.41180419921875,284.3324279785156,285.2117919921875,284.4686279296875,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312506929039,9.518386079321315e-09,0.0010312411468476,-0.0239859577268362,0.0,0.0,0.0,-0.0095314839854836,60.0,-3.2847862243652344,-0.0,-7.250844902273458e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,9.689935541246086e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,0.0001020396884996,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953918457031,0.0,0.0,7.536616612924263e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.0,0.0001020396884996,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,0.0004840323526877,288.7882080078125,294.1499938964844,284.4012451171875,284.32769775390625,285.2043762207031,284.4570007324219,289.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.658680077961891e-09,0.001032440806739,-0.0243532769381999,0.0,0.0,0.0,-0.0096010342240333,60.0,-3.295464515686035,-0.0,-7.267725976589645e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,9.710754966363312e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50250244140625,0.0,0.0,0.0001022589276544,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,7.552809256594628e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,0.0001022589276544,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,0.0004850723198615,288.7926025390625,294.1499938964844,284.3800354003906,284.3179626464844,285.189453125,284.4338684082031,289.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346687631681,9.918069032721633e-09,0.0010346588678658,-0.0250323861837387,0.0,0.0,0.0,-0.0097296247258782,60.0,-3.316455602645874,-0.0,-7.298989146420355e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,9.710754966363312e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50250244140625,0.0,0.0,0.0001022589276544,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,7.552809256594628e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,0.0001022589276544,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,0.0004850723198615,288.7926025390625,294.1499938964844,284.3800354003906,284.3179626464844,285.189453125,284.4338684082031,289.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346687631681,9.918069032721633e-09,0.0010346588678658,-0.0250323861837387,0.0,0.0,0.0,-0.0097296247258782,60.0,-3.316455602645874,-0.0,-7.298989146420355e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061950683594,0.0,0.0,9.72918132902123e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0001024529628921,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,7.567141437903047e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,0.0001024529628921,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,0.0004859927576035,288.7969665527344,294.1499938964844,284.3586730957031,284.30780029296875,285.17437744140625,284.4108581542969,289.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036632223986,1.014765071971624e-08,0.0010366219794377,-0.0256334263831377,0.0,0.0,0.0,-0.0098434379324316,60.0,-3.336794376373291,-0.0,-7.326715945055184e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061950683594,0.0,0.0,9.72918132902123e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0001024529628921,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,7.567141437903047e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,0.0001024529628921,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,0.0004859927576035,288.7969665527344,294.1499938964844,284.3586730957031,284.30780029296875,285.17437744140625,284.4108581542969,289.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036632223986,1.014765071971624e-08,0.0010366219794377,-0.0256334263831377,0.0,0.0,0.0,-0.0098434379324316,60.0,-3.336794376373291,-0.0,-7.326715945055184e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,9.739858796820045e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0001025653982651,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136108398437,0.0,0.0,7.575445488328114e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,0.0001025653982651,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,0.0004865261144004,288.79986572265625,294.1499938964844,284.34405517578125,284.3006286621094,285.1640625,284.39532470703125,289.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377699509263,1.0280681195240504e-08,0.0010377595899626,-0.0259816832840442,0.0,0.0,0.0,-0.0099093876779079,60.0,-3.350137233734131,-0.0,-7.342805474763736e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.512939453125,0.0,0.0,9.744300768943503e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001026121753966,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157470703125,0.0,0.0,7.578900113003328e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,0.0001026121753966,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146484375,0.0,0.0,0.0004867479729,288.8012390136719,294.1499938964844,284.3371887207031,284.29718017578125,285.1591796875,284.3880310058594,289.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382431792095,1.03360227043936e-08,0.0010382329346612,-0.0261265598237514,0.0,0.0,0.0,-0.0099368225783109,60.0,-3.3562848567962646,-0.0,-7.349504471676482e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,9.755968494573608e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,0.0001027350517688,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,7.5879754149355e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,0.0001027350517688,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0004873308353126,288.8054504394531,294.1499938964844,284.3155822753906,284.2861328125,285.1438293457031,284.3653259277344,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394864948466,1.0481402412665377e-08,0.0010394760174676,-0.026507131755352,0.0,0.0,0.0,-0.0100088939070701,60.0,-3.374746322631836,-0.0,-7.367116694467768e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,9.755968494573608e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,0.0001027350517688,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,7.5879754149355e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,0.0001027350517688,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0004873308353126,288.8054504394531,294.1499938964844,284.3155822753906,284.2861328125,285.1438293457031,284.3653259277344,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394864948466,1.0481402412665377e-08,0.0010394760174676,-0.026507131755352,0.0,0.0,0.0,-0.0100088939070701,60.0,-3.374746322631836,-0.0,-7.367116694467768e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5229187011719,0.0,0.0,9.760256943991408e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,0.0001027802063617,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,7.591310713905841e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0001027802063617,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.0004875450395047,288.8075256347656,294.1499938964844,284.3047180175781,284.2804260253906,285.1361083984375,284.3540344238281,289.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399434249848,1.0534825456431918e-08,0.0010399329476058,-0.0266469810158014,0.0,0.0,0.0,-0.010035378858447,60.0,-3.383517026901245,-0.0,-7.373594002046957e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,9.763480193214492e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292053222656,0.0,0.0,0.000102814148704,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,7.593818008899689e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5280456542969,0.0,0.0,0.000102814148704,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52789306640625,0.0,0.0,0.0004877060709986,288.8096008300781,294.1499938964844,284.2938232421875,284.27459716796875,285.1283569335937,284.3427734375,289.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402870830148,1.0574992437284436e-08,0.0010402764892205,-0.0267521254718303,0.0,0.0,0.0,-0.0100552914664149,60.0,-3.391979694366455,-0.0,-7.378465483043328e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,9.766103175934404e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356750488281,0.0,0.0,0.0001028417682391,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5354309082031,0.0,0.0,7.595858187414706e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001028417682391,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0004878370673395,288.8136901855469,294.1499938964844,284.27197265625,284.2625732421875,285.1127319335937,284.3204040527344,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405665962025,1.0607669409523623e-08,0.0010405560024082,-0.0268376618623733,0.0,0.0,0.0,-0.0100714908912777,60.0,-3.4077510833740234,-0.0,-7.38243031150887e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,9.766103175934404e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356750488281,0.0,0.0,0.0001028417682391,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5354309082031,0.0,0.0,7.595858187414706e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001028417682391,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0004878370673395,288.8136901855469,294.1499938964844,284.27197265625,284.2625732421875,285.1127319335937,284.3204040527344,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405665962025,1.0607669409523623e-08,0.0010405560024082,-0.0268376618623733,0.0,0.0,0.0,-0.0100714908912777,60.0,-3.4077510833740234,-0.0,-7.38243031150887e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391845703125,0.0,0.0,9.764105925569312e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0001028207407216,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,7.594304770464078e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409545898437,0.0,0.0,0.0001028207407216,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408020019531,0.0,0.0,0.0004877373285125,288.81768798828125,294.1499938964844,284.25,284.25,285.0970153808594,284.2981262207031,289.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403540218248,1.0582786202917305e-08,0.0010403434280306,-0.0267725270241498,0.0,0.0,0.0,-0.0100591564550995,60.0,-3.422180891036988,-0.0,-7.379411215424625e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391845703125,0.0,0.0,9.764105925569312e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0001028207407216,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,7.594304770464078e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409545898437,0.0,0.0,0.0001028207407216,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408020019531,0.0,0.0,0.0004877373285125,288.81768798828125,294.1499938964844,284.25,284.25,285.0970153808594,284.2981262207031,289.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403540218248,1.0582786202917305e-08,0.0010403434280306,-0.0267725270241498,0.0,0.0,0.0,-0.0100591564550995,60.0,-3.422180891036988,-0.0,-7.379411215424625e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455322265625,0.0,0.0,9.75833390839398e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0001027599500957,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,7.589815504616126e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0001027599500957,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5471496582031,0.0,0.0,0.0004874489677604,288.8216247558594,294.1499938964844,284.223876953125,284.223876953125,285.0811462402344,284.2750549316406,289.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397389996796,1.0510864179025248e-08,0.0010397285223007,-0.026584256440401,0.0,0.0,0.0,-0.0100235026329755,60.0,-3.436547040939331,-0.0,-7.370687882257698e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455322265625,0.0,0.0,9.75833390839398e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0001027599500957,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,7.589815504616126e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0001027599500957,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5471496582031,0.0,0.0,0.0004874489677604,288.8216247558594,294.1499938964844,284.223876953125,284.223876953125,285.0811462402344,284.2750549316406,289.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397389996796,1.0510864179025248e-08,0.0010397285223007,-0.026584256440401,0.0,0.0,0.0,-0.0100235026329755,60.0,-3.436547040939331,-0.0,-7.370687882257698e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,9.751076868269593e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546569824219,0.0,0.0,0.0001026835307129,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,7.584170816699043e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55352783203125,0.0,0.0,0.0001026835307129,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55340576171875,0.0,0.0,0.000487086479552,288.82550048828125,294.1499938964844,284.18994140625,284.18994140625,285.06500244140625,284.2494506835937,289.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389658855274,1.0420444951364516e-08,0.0010389554081484,-0.0263475608080625,0.0,0.0,0.0,-0.0099786780774593,60.0,-3.4539167881011963,-0.0,-7.35972918164407e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,9.751076868269593e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546569824219,0.0,0.0,0.0001026835307129,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,7.584170816699043e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55352783203125,0.0,0.0,0.0001026835307129,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55340576171875,0.0,0.0,0.000487086479552,288.82550048828125,294.1499938964844,284.18994140625,284.18994140625,285.06500244140625,284.2494506835937,289.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389658855274,1.0420444951364516e-08,0.0010389554081484,-0.0263475608080625,0.0,0.0,0.0,-0.0099786780774593,60.0,-3.4539167881011963,-0.0,-7.35972918164407e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,9.746929572429508e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577392578125,0.0,0.0,0.0001026398604153,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,7.580944657092914e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.556640625,0.0,0.0,0.0001026398604153,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,0.000486879289383,288.827392578125,294.1499938964844,284.1702575683594,284.1702575683594,285.0567932128906,284.23492431640625,289.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385239729657,1.0368770730906364e-08,0.0010385136120021,-0.0262122862040996,0.0,0.0,0.0,-0.0099530601873993,60.0,-3.4644458293914795,-0.0,-7.35347001068476e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,9.74244176177308e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.560791015625,0.0,0.0,0.0001025926030706,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605773925781,0.0,0.0,7.57745438022539e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,0.0001025926030706,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,0.0004866551316808,288.82928466796875,294.1499938964844,284.1488647460937,284.1488647460937,285.0484313964844,284.2192077636719,289.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038045855239,1.03128581230294e-08,0.0010380354942753,-0.026065919548273,0.0,0.0,0.0,-0.0099253430962562,60.0,-3.476073265075684,-0.0,-7.346699959498437e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,9.7325311799068e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.0001024882367346,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,7.569746230728924e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657958984375,0.0,0.0,0.0001024882367346,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.565673828125,0.0,0.0,0.0004861600755248,288.8330078125,294.1499938964844,284.1011962890625,284.1011962890625,285.03131103515625,284.1837158203125,289.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369898518547,1.0189375565516912e-08,0.0010369797237217,-0.025742657482624,0.0,0.0,0.0,-0.0098641272634267,60.0,-3.502624988555908,-0.0,-7.331760087936345e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,9.7325311799068e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.0001024882367346,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,7.569746230728924e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657958984375,0.0,0.0,0.0001024882367346,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.565673828125,0.0,0.0,0.0004861600755248,288.8330078125,294.1499938964844,284.1011962890625,284.1011962890625,285.03131103515625,284.1837158203125,289.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369898518547,1.0189375565516912e-08,0.0010369797237217,-0.025742657482624,0.0,0.0,0.0,-0.0098641272634267,60.0,-3.502624988555908,-0.0,-7.331760087936345e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,9.721661626826972e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001023737786454,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726318359375,0.0,0.0,7.561292295577005e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,0.0001023737786454,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716857910156,0.0,0.0,0.0004856171435676,288.836669921875,294.1499938964844,284.04754638671875,284.04754638671875,285.0136413574219,284.14373779296875,289.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358318686485,1.0053955001865232e-08,0.0010358217405155,-0.0253881346434354,0.0,0.0,0.0,-0.0097969938069581,60.0,-3.5326359272003174,-0.0,-7.315393446560847e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
