time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,9.721661626826972e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001023737786454,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726318359375,0.0,0.0,7.561292295577005e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,0.0001023737786454,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716857910156,0.0,0.0,0.0004856171435676,288.836669921875,294.1499938964844,284.04754638671875,284.04754638671875,285.0136413574219,284.14373779296875,289.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358318686485,1.0053955001865232e-08,0.0010358217405155,-0.0253881346434354,0.0,0.0,0.0,-0.0097969938069581,60.0,-3.5326359272003174,-0.0,-7.315393446560847e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746459960937,0.0,0.0,9.712710743770005e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,0.0001022795186145,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,7.554330659331754e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,0.0001022795186145,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.576171875,0.0,0.0,0.0004851699923165,288.83941650390625,294.1499938964844,284.003173828125,284.003173828125,284.9996643066406,284.1092834472656,289.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348780779168,9.942426437703489e-09,0.0010348680661991,-0.0250961538404226,0.0,0.0,0.0,-0.0097417049109935,60.0,-3.5583295822143555,-0.0,-7.30192795117546e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,9.70977998804301e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,0.0001022486612782,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785522460937,0.0,0.0,7.55205110181123e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57769775390625,0.0,0.0,0.0001022486612782,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0004850236291531,288.8402709960937,294.1499938964844,283.98858642578125,283.98858642578125,284.99517822265625,284.0977783203125,289.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345658520236,9.905916975583295e-09,0.0010345559567213,-0.0250005703419446,0.0,0.0,0.0,-0.0097236055880784,60.0,-3.566847085952759,-0.0,-7.297522586213746e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,9.697220230009408e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,0.0001021163989207,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,7.542282401118428e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58355712890625,0.0,0.0,0.0001021163989207,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,0.0004843962087761,288.8437805175781,294.1499938964844,283.92486572265625,283.92486572265625,284.9760131835937,284.0476989746094,289.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749427043459493e-09,0.0010332178790122,-0.0245908666402101,0.0,0.0,0.0,-0.009646026417613,60.0,-3.603675127029419,-0.0,-7.278655544951107e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,9.697220230009408e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,0.0001021163989207,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,7.542282401118428e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58355712890625,0.0,0.0,0.0001021163989207,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,0.0004843962087761,288.8437805175781,294.1499938964844,283.92486572265625,283.92486572265625,284.9760131835937,284.0476989746094,289.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749427043459493e-09,0.0010332178790122,-0.0245908666402101,0.0,0.0,0.0,-0.009646026417613,60.0,-3.603675127029419,-0.0,-7.278655544951107e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,9.69066604739055e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,0.0001020473791868,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872497558594,0.0,0.0,7.53718486521393e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,0.0001020473791868,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,0.0004840688488911,288.84552001953125,294.1499938964844,283.89141845703125,283.89141845703125,284.9660949707031,284.0207214355469,289.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325292823836,9.667772360444362e-09,0.0010325196199119,-0.0243770815432071,0.0,0.0,0.0,-0.0096055464819073,60.0,-3.6233317852020255,-0.0,-7.268820212402717e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,9.68396634561941e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59033203125,0.0,0.0,0.0001019768315018,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,7.531973824370652e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892944335937,0.0,0.0,0.0001019768315018,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58917236328125,0.0,0.0,0.0004837341839447,288.84722900390625,294.1499938964844,283.85699462890625,283.85699462890625,284.9559631347656,283.99267578125,289.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584296911668844e-09,0.0010318058775737,-0.0241585280746221,0.0,0.0,0.0,-0.0095641650259494,60.0,-3.643609762191773,-0.0,-7.258773138119069e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,9.67016167123802e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,0.0001018314578686,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,7.521236693719402e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,0.0001018314578686,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0004830445977859,288.8506164550781,294.1499938964844,283.7856140136719,283.7856140136719,284.9349365234375,283.9333801269531,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303446324542,9.412302937050754e-09,0.0010303352028131,-0.0237082038074731,0.0,0.0,0.0,-0.0094788996502757,60.0,-3.686004400253296,-0.0,-7.23809279179477e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,9.67016167123802e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,0.0001018314578686,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,7.521236693719402e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,0.0001018314578686,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0004830445977859,288.8506164550781,294.1499938964844,283.7856140136719,283.7856140136719,284.9349365234375,283.9333801269531,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303446324542,9.412302937050754e-09,0.0010303352028131,-0.0237082038074731,0.0,0.0,0.0,-0.0094788996502757,60.0,-3.686004400253296,-0.0,-7.23809279179477e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,9.655999019742012e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001016823152895,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,7.510220893891528e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005554199219,0.0,0.0,0.0001016823152895,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004333496094,0.0,0.0,0.0004823371418751,288.8539428710937,294.1499938964844,283.7113037109375,283.7113037109375,284.9131164550781,283.8709716796875,289.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288355406373,9.235840536803153e-09,0.0010288263438269,-0.0232461672276258,0.0,0.0,0.0,-0.009391420520842,60.0,-3.730087995529175,-0.0,-7.216905828499875e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,9.655999019742012e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001016823152895,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,7.510220893891528e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005554199219,0.0,0.0,0.0001016823152895,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004333496094,0.0,0.0,0.0004823371418751,288.8539428710937,294.1499938964844,283.7113037109375,283.7113037109375,284.9131164550781,283.8709716796875,289.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288355406373,9.235840536803153e-09,0.0010288263438269,-0.0232461672276258,0.0,0.0,0.0,-0.009391420520842,60.0,-3.730087995529175,-0.0,-7.216905828499875e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045227050781,0.0,0.0,9.641523502068594e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,0.0001015298839774,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,7.498962804675102e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,0.0001015298839774,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,0.0004816140572074,288.857177734375,294.1499938964844,283.6347045898437,283.6347045898437,284.8902587890625,283.8052673339844,289.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272932704538,9.055492355969363e-09,0.0010272841900587,-0.022773940116167,0.0,0.0,0.0,-0.0093020144850015,60.0,-3.7759041786193848,-0.0,-7.195284723593431e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045227050781,0.0,0.0,9.641523502068594e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,0.0001015298839774,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,7.498962804675102e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,0.0001015298839774,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,0.0004816140572074,288.857177734375,294.1499938964844,283.6347045898437,283.6347045898437,284.8902587890625,283.8052673339844,289.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272932704538,9.055492355969363e-09,0.0010272841900587,-0.022773940116167,0.0,0.0,0.0,-0.0093020144850015,60.0,-3.7759041786193848,-0.0,-7.195284723593431e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,9.62686026468873e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,0.0001013754808809,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,7.487558468710631e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.0,0.0,0.0001013754808809,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,0.0004808816302102,288.8603515625,294.1499938964844,283.556396484375,283.556396484375,284.86639404296875,283.73699951171875,289.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872802936821245e-09,0.0010257220128551,-0.0222955681383609,0.0,0.0,0.0,-0.0092114470899105,60.0,-3.8228509426116943,-0.0,-7.173415639272207e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,9.62686026468873e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,0.0001013754808809,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,7.487558468710631e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.0,0.0,0.0001013754808809,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,0.0004808816302102,288.8603515625,294.1499938964844,283.556396484375,283.556396484375,284.86639404296875,283.73699951171875,289.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872802936821245e-09,0.0010257220128551,-0.0222955681383609,0.0,0.0,0.0,-0.0092114470899105,60.0,-3.8228509426116943,-0.0,-7.173415639272207e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126708984375,0.0,0.0,9.619484626455233e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.0001012978100334,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,7.481821376131848e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,0.0001012978100334,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,0.0004805132048204,288.8619079589844,294.1499938964844,283.51678466796875,283.51678466796875,284.8541259765625,283.7020874023437,289.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249450569972,8.78090933298381e-09,0.0010249363258481,-0.0220549404621124,0.0,0.0,0.0,-0.0091658914461731,60.0,-3.8466410636901855,-0.0,-7.16242851694915e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,9.61210098466836e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,0.0001012200518744,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175842285156,0.0,0.0,7.476078462786973e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168212890625,0.0,0.0,0.0001012200518744,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6167297363281,0.0,0.0,0.000480144371977,288.86346435546875,294.1499938964844,283.4769897460937,283.4769897460937,284.8415832519531,283.666748046875,289.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241583222523,8.68891447680653e-09,0.0010241495911031,-0.0218140427023172,0.0,0.0,0.0,-0.0091202864423394,60.0,-3.870570182800293,-0.0,-7.151437131369677e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62060546875,0.0,0.0,9.597359894542024e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,0.0001010648193187,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,7.464613008778542e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,0.0001010648193187,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,0.0004794080159626,288.86651611328125,294.1499938964844,283.3971252441406,283.3971252441406,284.8157653808594,283.5951232910156,289.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225876467302,8.50525161411042e-09,0.0010225791484117,-0.0213330909609794,0.0,0.0,0.0,-0.0090292366221547,60.0,-3.91860580444336,-0.0,-7.129519019599685e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62060546875,0.0,0.0,9.597359894542024e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,0.0001010648193187,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,7.464613008778542e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,0.0001010648193187,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,0.0004794080159626,288.86651611328125,294.1499938964844,283.3971252441406,283.3971252441406,284.8157653808594,283.5951232910156,289.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225876467302,8.50525161411042e-09,0.0010225791484117,-0.0213330909609794,0.0,0.0,0.0,-0.0090292366221547,60.0,-3.91860580444336,-0.0,-7.129519019599685e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,9.582690836396068e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,0.0001009103507385,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,7.453204307239503e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0001009103507385,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271667480469,0.0,0.0,0.0004786752688232,288.8694763183594,294.1499938964844,283.3173522949219,283.3173522949219,284.7890930175781,283.5225524902344,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210246546193,8.322491140688726e-09,0.0010210163891315,-0.0208544880151748,0.0,0.0,0.0,-0.0089386338368058,60.0,-3.9666712284088135,-0.0,-7.107741595291375e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,9.582690836396068e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,0.0001009103507385,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,7.453204307239503e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0001009103507385,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271667480469,0.0,0.0,0.0004786752688232,288.8694763183594,294.1499938964844,283.3173522949219,283.3173522949219,284.7890930175781,283.5225524902344,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210246546193,8.322491140688726e-09,0.0010210163891315,-0.0208544880151748,0.0,0.0,0.0,-0.0089386338368058,60.0,-3.9666712284088135,-0.0,-7.107741595291375e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.630126953125,0.0,0.0,9.57049851422198e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63250732421875,0.0,0.0,0.0001007819591904,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,7.443721551680937e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.631591796875,0.0,0.0,0.0001007819591904,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,0.0004780662420671,288.8719482421875,294.1499938964844,283.2509155273437,283.2509155273437,284.7659606933594,283.4612121582031,289.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197255760431,8.170585985567413e-09,0.0010197174269706,-0.0204566773027181,0.0,0.0,0.0,-0.0088633280247449,60.0,-4.006748199462891,-0.0,-7.089666098636371e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,9.568202221998944e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.0,0.0001007577739073,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,7.441935304086655e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63238525390625,0.0,0.0,0.0001007577739073,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322937011719,0.0,0.0,0.0004779515147674,288.8724060058594,294.1499938964844,283.23834228515625,283.23834228515625,284.7615051269531,283.44952392578125,289.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194808710366,8.141972429598354e-09,0.0010194727219641,-0.0203817412257194,0.0,0.0,0.0,-0.008849143050611,60.0,-4.014314651489258,-0.0,-7.086264020017552e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,9.553946438245477e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383361816406,0.0,0.0,0.0001006076563498,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,7.43084674468264e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374206542969,0.0,0.0,0.0001006076563498,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0004772394022438,288.8752746582031,294.1499938964844,283.1606750488281,283.1606750488281,284.7330322265625,283.3765869140625,289.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179618839174,7.964355397405143e-09,0.0010179539676755,-0.0199165791273117,0.0,0.0,0.0,-0.0087610902264714,60.0,-4.061181545257568,-0.0,-7.06516374293642e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,9.553946438245477e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383361816406,0.0,0.0,0.0001006076563498,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,7.43084674468264e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374206542969,0.0,0.0,0.0001006076563498,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0004772394022438,288.8752746582031,294.1499938964844,283.1606750488281,283.1606750488281,284.7330322265625,283.3765869140625,289.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179618839174,7.964355397405143e-09,0.0010179539676755,-0.0199165791273117,0.0,0.0,0.0,-0.0087610902264714,60.0,-4.061181545257568,-0.0,-7.06516374293642e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,9.546949877403677e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64080810546875,0.0,0.0,0.000100533980003,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,7.425405783578753e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,0.000100533980003,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0004768899234477,288.8766784667969,294.1499938964844,283.1225280761719,283.1225280761719,284.7184143066406,283.34033203125,289.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172165930271,7.877192231831032e-09,0.0010172086767852,-0.0196883045136928,0.0,0.0,0.0,-0.0087178805842995,60.0,-4.0841145515441895,-0.0,-7.05482037233196e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409912109375,0.0,0.0,9.540022438159212e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432800292969,0.0,0.0,0.000100461031252,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430969238281,0.0,0.0,7.42001793696545e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64239501953125,0.0,0.0,0.000100461031252,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,0.0004765438789036,288.8780517578125,294.1499938964844,283.0849304199219,283.0849304199219,284.7036437988281,283.3042907714844,289.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164785198867,7.790883493896672e-09,0.0010164707200601,-0.0194622632116079,0.0,0.0,0.0,-0.0086750937625765,60.0,-4.10676383972168,-0.0,-7.044585714766073e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,9.52646296354942e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,0.0001003182478598,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,7.409471436403692e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6472473144531,0.0,0.0,0.0001003182478598,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64715576171875,0.0,0.0,0.0004758665745612,288.8807983398437,294.1499938964844,283.01177978515625,283.01177978515625,284.6735534667969,283.2330322265625,289.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.62194485304235e-09,0.0010150260059162,-0.0190198086202144,0.0,0.0,0.0,-0.0085913436487317,60.0,-4.150845050811768,-0.0,-7.02457469969886e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,9.52646296354942e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,0.0001003182478598,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,7.409471436403692e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6472473144531,0.0,0.0,0.0001003182478598,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64715576171875,0.0,0.0,0.0004758665745612,288.8807983398437,294.1499938964844,283.01177978515625,283.01177978515625,284.6735534667969,283.2330322265625,289.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.62194485304235e-09,0.0010150260059162,-0.0190198086202144,0.0,0.0,0.0,-0.0085913436487317,60.0,-4.150845050811768,-0.0,-7.02457469969886e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65069580078125,0.0,0.0,9.51333058765158e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,0.0001001799537334,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527709960937,0.0,0.0,7.399257447104901e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520690917969,0.0,0.0,0.0001001799537334,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,0.0004752105742227,288.8834533691406,294.1499938964844,282.9417724609375,282.9417724609375,284.6427917480469,283.163330078125,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136343771591,7.458326400922033e-09,0.0010136269265785,-0.0185912754386663,0.0,0.0,0.0,-0.0085102301090955,60.0,-4.192980766296387,-0.0,-7.005220936662226e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65069580078125,0.0,0.0,9.51333058765158e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,0.0001001799537334,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527709960937,0.0,0.0,7.399257447104901e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520690917969,0.0,0.0,0.0001001799537334,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,0.0004752105742227,288.8834533691406,294.1499938964844,282.9417724609375,282.9417724609375,284.6427917480469,283.163330078125,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136343771591,7.458326400922033e-09,0.0010136269265785,-0.0185912754386663,0.0,0.0,0.0,-0.0085102301090955,60.0,-4.192980766296387,-0.0,-7.005220936662226e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,9.50067478697747e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,0.0001000466800178,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,7.389413804048672e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,0.0001000466800178,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0004745783808175,288.8860778808594,294.1499938964844,282.87554931640625,282.87554931640625,284.6114501953125,283.0956420898437,289.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122859384864,7.300650750607929e-09,0.0010122786043211,-0.0181782990694046,0.0,0.0,0.0,-0.0084320632740855,60.0,-4.232784271240234,-0.0,-6.986594769387011e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,9.50067478697747e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,0.0001000466800178,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,7.389413804048672e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,0.0001000466800178,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0004745783808175,288.8860778808594,294.1499938964844,282.87554931640625,282.87554931640625,284.6114501953125,283.0956420898437,289.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122859384864,7.300650750607929e-09,0.0010122786043211,-0.0181782990694046,0.0,0.0,0.0,-0.0084320632740855,60.0,-4.232784271240234,-0.0,-6.986594769387011e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601257324219,0.0,0.0,9.488530486123636e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,9.991879051085562e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6621398925781,0.0,0.0,7.37996815587394e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614685058594,0.0,0.0,9.991879051085562e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,0.0004739717405755,288.8886413574219,294.1499938964844,282.813720703125,282.813720703125,284.57958984375,283.0303955078125,288.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991865769,7.149339342760186e-09,0.0010109847644343,-0.0177819821983575,0.0,0.0,0.0,-0.0083570517599582,60.0,-4.269896984100342,-0.0,-6.968744514779246e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601257324219,0.0,0.0,9.488530486123636e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,9.991879051085562e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6621398925781,0.0,0.0,7.37996815587394e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614685058594,0.0,0.0,9.991879051085562e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,0.0004739717405755,288.8886413574219,294.1499938964844,282.813720703125,282.813720703125,284.57958984375,283.0303955078125,288.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991865769,7.149339342760186e-09,0.0010109847644343,-0.0177819821983575,0.0,0.0,0.0,-0.0083570517599582,60.0,-4.269896984100342,-0.0,-6.968744514779246e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624450683594,0.0,0.0,9.482659515924752e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,9.985697397496553e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644592285156,0.0,0.0,7.375401764875278e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,9.985697397496553e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0004736784903798,288.889892578125,294.1499938964844,282.7846374511719,282.7846374511719,284.5635070800781,282.9988708496094,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103663662448,7.0761987380763e-09,0.0010103593813255,-0.017590407282114,0.0,0.0,0.0,-0.0083207935094833,60.0,-4.28731107711792,-0.0,-6.960124210309004e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.0,9.476934792473912e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,9.9796692666132e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,7.370949606411159e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,9.9796692666132e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659545898437,0.0,0.0,0.0004733925161417,288.8911437988281,294.1499938964844,282.7568664550781,282.7568664550781,284.5473022460937,282.9681701660156,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097564663738,7.004875790528331e-09,0.0010097494814544,-0.0174035932868719,0.0,0.0,0.0,-0.0082854349166154,60.0,-4.303878784179688,-0.0,-6.951722753001377e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
