time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926020,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,9.46592044783756e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,9.968069934984668e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,7.36238289391622e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,9.968069934984668e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.0,0.0004728423373308,288.8935852050781,294.1499938964844,282.7056579589844,282.7056579589844,284.5147399902344,282.9093933105469,288.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085828835144,6.867648671970983e-09,0.0010085760150104,-0.0170441512018442,0.0,0.0,0.0,-0.0082174055278301,60.0,-4.334371089935303,-0.0,-6.935573537703021e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,9.46592044783756e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,9.968069934984668e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,7.36238289391622e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,9.968069934984668e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.0,0.0004728423373308,288.8935852050781,294.1499938964844,282.7056579589844,282.7056579589844,284.5147399902344,282.9093933105469,288.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085828835144,6.867648671970983e-09,0.0010085760150104,-0.0170441512018442,0.0,0.0,0.0,-0.0082174055278301,60.0,-4.334371089935303,-0.0,-6.935573537703021e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737670898437,0.0,0.0,9.455502731725574e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,9.957099973689763e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,7.354279659921303e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.675048828125,0.0,0.0,9.957099973689763e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,0.0004723219317384,288.8959655761719,294.1499938964844,282.6606140136719,282.6606140136719,284.4819641113281,282.8544921875,288.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854718608105e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-4.361007690429688,-0.0,-6.920316053538046e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737670898437,0.0,0.0,9.455502731725574e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,9.957099973689763e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,7.354279659921303e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.675048828125,0.0,0.0,9.957099973689763e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,0.0004723219317384,288.8959655761719,294.1499938964844,282.6606140136719,282.6606140136719,284.4819641113281,282.8544921875,288.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854718608105e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-4.361007690429688,-0.0,-6.920316053538046e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,9.446465992368758e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799011230469,0.0,0.0,9.947583748726174e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,7.347251084866002e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,9.947583748726174e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67901611328125,0.0,0.0,0.000471870531328,288.8981018066406,294.1499938964844,282.6252136230469,282.6252136230469,284.4517517089844,282.807861328125,288.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006509992294,6.625267445770078e-09,0.0010065033566206,-0.0164092630147933,0.0,0.0,0.0,-0.0080972472205758,60.0,-4.381714344024658,-0.0,-6.907094274311022e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,9.445703472010793e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,9.946780483005568e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,7.346658094320446e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,9.946780483005568e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,0.0004718324635177,288.8983154296875,294.1499938964844,282.6224365234375,282.6224365234375,284.4491271972656,282.803955078125,288.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064287343993,6.615767489392965e-09,0.001006422098726,-0.0163843780755996,0.0,0.0,0.0,-0.0080925375223159,60.0,-4.383358478546143,-0.0,-6.905979432758613e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,9.436532127438112e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,9.937123104464264e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844177246094,0.0,0.0,7.339525473071262e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68377685546875,0.0,0.0,9.937123104464264e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836853027344,0.0,0.0,0.0004713743401225,288.90057373046875,294.1499938964844,282.5916442871094,282.5916442871094,284.41632080078125,282.75830078125,288.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054515441879,6.501504223876964e-09,0.0010054450249299,-0.0160850714892148,0.0,0.0,0.0,-0.0080358916893601,60.0,-4.401055335998535,-0.0,-6.892575754591236e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,9.436532127438112e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,9.937123104464264e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844177246094,0.0,0.0,7.339525473071262e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68377685546875,0.0,0.0,9.937123104464264e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836853027344,0.0,0.0,0.0004713743401225,288.90057373046875,294.1499938964844,282.5916442871094,282.5916442871094,284.41632080078125,282.75830078125,288.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054515441879,6.501504223876964e-09,0.0010054450249299,-0.0160850714892148,0.0,0.0,0.0,-0.0080358916893601,60.0,-4.401055335998535,-0.0,-6.892575754591236e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,9.432177466806024e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68670654296875,0.0,0.0,9.932537068380044e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865539550781,0.0,0.0,7.336137787206098e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859130859375,0.0,0.0,9.932537068380044e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0004711567889899,288.9017028808594,294.1499938964844,282.5792541503906,282.5792541503906,284.39996337890625,282.7374267578125,288.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049875127151,6.447244960128273e-09,0.0010049811098724,-0.0159429404884576,0.0,0.0,0.0,-0.00800899323076,60.0,-4.408056735992432,-0.0,-6.88621497602071e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867980957031,0.0,0.0,9.42799451877363e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888427734375,0.0,0.0,9.928132203640416e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68865966796875,0.0,0.0,7.332884706556797e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68804931640625,0.0,0.0,9.928132203640416e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,0.000470947852591,288.9028015136719,294.1499938964844,282.56890869140625,282.56890869140625,284.3836975097656,282.7180480957031,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045418748632,6.395135088155257e-09,0.0010045354720205,-0.0158064384013414,0.0,0.0,0.0,-0.0079831602051854,60.0,-4.413679122924805,-0.0,-6.880109282292325e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,9.420105925528333e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,9.919825242832304e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,7.326749619096518e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922302246094,0.0,0.0,9.919825242832304e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,0.0004705538158304,288.90496826171875,294.1499938964844,282.5548400878906,282.5548400878906,284.35137939453125,282.68328857421875,288.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037012398242,6.296855037390969e-09,0.0010036949533969,-0.0155489929020404,0.0,0.0,0.0,-0.0079344380646944,60.0,-4.421037673950195,-0.0,-6.868600621601217e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,9.420105925528333e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,9.919825242832304e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,7.326749619096518e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922302246094,0.0,0.0,9.919825242832304e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,0.0004705538158304,288.90496826171875,294.1499938964844,282.5548400878906,282.5548400878906,284.35137939453125,282.68328857421875,288.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037012398242,6.296855037390969e-09,0.0010036949533969,-0.0155489929020404,0.0,0.0,0.0,-0.0079344380646944,60.0,-4.421037673950195,-0.0,-6.868600621601217e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,9.412916551809758e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971435546875,0.0,0.0,9.912254608934744e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969909667969,0.0,0.0,7.321157318074256e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963806152344,0.0,0.0,9.912254608934744e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962890625,0.0,0.0,0.0004701946745626,288.9071044921875,294.1499938964844,282.54998779296875,282.54998779296875,284.3195495605469,282.6548767089844,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029352270066,6.2072822437642125e-09,0.0010029290569946,-0.0153143536299467,0.0,0.0,0.0,-0.0078900326043367,60.0,-4.422590255737305,-0.0,-6.858120826791493e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,9.412916551809758e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971435546875,0.0,0.0,9.912254608934744e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969909667969,0.0,0.0,7.321157318074256e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963806152344,0.0,0.0,9.912254608934744e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962890625,0.0,0.0,0.0004701946745626,288.9071044921875,294.1499938964844,282.54998779296875,282.54998779296875,284.3195495605469,282.6548767089844,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029352270066,6.2072822437642125e-09,0.0010029290569946,-0.0153143536299467,0.0,0.0,0.0,-0.0078900326043367,60.0,-4.422590255737305,-0.0,-6.858120826791493e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.0,0.0,9.40672034630552e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,9.905729530146344e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,7.316337723750621e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,9.905729530146344e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70037841796875,0.0,0.0,0.0004698851553257,288.9091796875,294.1499938964844,282.54998779296875,282.5440368652344,284.2882385253906,282.632568359375,288.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022749193012,6.130079999167037e-09,0.0010022688657045,-0.0151121178641915,0.0,0.0,0.0,-0.0078517599031329,60.0,-4.419580459594727,-0.0,-6.849094091876395e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.0,0.0,9.40672034630552e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,9.905729530146344e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,7.316337723750621e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,9.905729530146344e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70037841796875,0.0,0.0,0.0004698851553257,288.9091796875,294.1499938964844,282.54998779296875,282.5440368652344,284.2882385253906,282.632568359375,288.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022749193012,6.130079999167037e-09,0.0010022688657045,-0.0151121178641915,0.0,0.0,0.0,-0.0078517599031329,60.0,-4.419580459594727,-0.0,-6.849094091876395e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,9.40200625336729e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,9.90076587186195e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.705078125,0.0,0.0,7.312672096304595e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,9.90076587186195e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,0.0004696497053373,288.91119384765625,294.1499938964844,282.54998779296875,282.5370788574219,284.25750732421875,282.6151123046875,288.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017727036029,6.071355862502514e-09,0.0010017666500061,-0.0149582838639616,0.0,0.0,0.0,-0.007822647690773,60.0,-4.415579795837402,-0.0,-6.842231670134424e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,9.40200625336729e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,9.90076587186195e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.705078125,0.0,0.0,7.312672096304595e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,9.90076587186195e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043762207031,0.0,0.0,0.0004696497053373,288.91119384765625,294.1499938964844,282.54998779296875,282.5370788574219,284.25750732421875,282.6151123046875,288.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017727036029,6.071355862502514e-09,0.0010017666500061,-0.0149582838639616,0.0,0.0,0.0,-0.007822647690773,60.0,-4.415579795837402,-0.0,-6.842231670134424e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,9.400081762578338e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70721435546875,0.0,0.0,9.898738790070638e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,7.311174704227597e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,9.898738790070638e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,0.0004695535462815,288.9122009277344,294.1499938964844,282.54998779296875,282.5332336425781,284.24237060546875,282.60791015625,288.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015675798058,6.047374156992191e-09,0.0010015615262091,-0.014895461499691,0.0,0.0,0.0,-0.0078107588924467,60.0,-4.413608551025391,-0.0,-6.839430710670058e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7072448730469,0.0,0.0,9.398478869115934e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70916748046875,0.0,0.0,9.897050767904148e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090148925781,0.0,0.0,7.309928332688287e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084350585937,0.0,0.0,9.897050767904148e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,0.0004694734816439,288.9131774902344,294.1499938964844,282.54998779296875,282.5291442871094,284.22735595703125,282.6015319824219,288.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013967985287,6.0274074620281234e-09,0.0010013907449319,-0.0148431565612554,0.0,0.0,0.0,-0.0078008607961237,60.0,-4.411738872528076,-0.0,-6.837098709411293e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,9.39618403208442e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,9.894634422380476e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.712890625,0.0,0.0,7.308143540285528e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,9.894634422380476e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,0.0004693588707596,288.91510009765625,294.1499938964844,282.54998779296875,282.5203552246094,284.1977844238281,282.5909423828125,288.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011523263528,5.9988169986979756e-09,0.0010011462727561,-0.0147682595998048,0.0,0.0,0.0,-0.0077866865321993,60.0,-4.408386707305908,-0.0,-6.833760579638692e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,9.39618403208442e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,9.894634422380476e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.712890625,0.0,0.0,7.308143540285528e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,9.894634422380476e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,0.0004693588707596,288.91510009765625,294.1499938964844,282.54998779296875,282.5203552246094,284.1977844238281,282.5909423828125,288.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011523263528,5.9988169986979756e-09,0.0010011462727561,-0.0147682595998048,0.0,0.0,0.0,-0.0077866865321993,60.0,-4.408386707305908,-0.0,-6.833760579638692e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,9.394763765158132e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,9.893138485495e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,7.307038322323933e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.893138485495e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.716064453125,0.0,0.0,0.0004692878865171,288.9169616699219,294.1499938964844,282.54998779296875,282.5107727050781,284.1686706542969,282.5824584960937,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010008700191,5.981119155507031e-09,0.0010009949328377,-0.0147218983620405,0.0,0.0,0.0,-0.0077779130078852,60.0,-4.405442237854004,-0.0,-6.831694321363102e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,9.394763765158132e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,9.893138485495e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,7.307038322323933e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.893138485495e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.716064453125,0.0,0.0,0.0004692878865171,288.9169616699219,294.1499938964844,282.54998779296875,282.5107727050781,284.1686706542969,282.5824584960937,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010008700191,5.981119155507031e-09,0.0010009949328377,-0.0147218983620405,0.0,0.0,0.0,-0.0077779130078852,60.0,-4.405442237854004,-0.0,-6.831694321363102e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187805175781,0.0,0.0,9.39428573474288e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,9.89263571682386e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,7.306666520889848e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71990966796875,0.0,0.0,9.89263571682386e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,0.0004692640213761,288.9187927246094,294.1499938964844,282.54998779296875,282.5004577636719,284.1401062011719,282.5757141113281,288.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009499965235,5.97516747191662e-09,0.0010009439429268,-0.0147063080221414,0.0,0.0,0.0,-0.0077749621123075,60.0,-4.402942180633545,-0.0,-6.83099941056753e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187805175781,0.0,0.0,9.39428573474288e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,9.89263571682386e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,7.306666520889848e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71990966796875,0.0,0.0,9.89263571682386e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,0.0004692640213761,288.9187927246094,294.1499938964844,282.54998779296875,282.5004577636719,284.1401062011719,282.5757141113281,288.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009499965235,5.97516747191662e-09,0.0010009439429268,-0.0147063080221414,0.0,0.0,0.0,-0.0077749621123075,60.0,-4.402942180633545,-0.0,-6.83099941056753e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,9.394602238899095e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243347167969,0.0,0.0,9.89296895568259e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,7.306913175852969e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236328125,0.0,0.0,9.89296895568259e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,0.000469279824756,288.9205627441406,294.1499938964844,282.54998779296875,282.4894714355469,284.1120300292969,282.5704040527344,288.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979109207743249e-09,0.0010009777033701,-0.0147166335955262,0.0,0.0,0.0,-0.0077769164927303,60.0,-4.400832653045654,-0.0,-6.831459842260301e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,9.394602238899095e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243347167969,0.0,0.0,9.89296895568259e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,7.306913175852969e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236328125,0.0,0.0,9.89296895568259e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,0.000469279824756,288.9205627441406,294.1499938964844,282.54998779296875,282.4894714355469,284.1120300292969,282.5704040527344,288.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979109207743249e-09,0.0010009777033701,-0.0147166335955262,0.0,0.0,0.0,-0.0077769164927303,60.0,-4.400832653045654,-0.0,-6.831459842260301e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,9.395009692525492e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261657714844,0.0,0.0,9.893397509586066e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,7.307229680009186e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,9.893397509586066e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253723144531,0.0,0.0,0.0004693001683335,288.92144775390625,294.1499938964844,282.54998779296875,282.4837646484375,284.0981750488281,282.56817626953125,288.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010270634666,5.984182038787367e-09,0.0010010210098698,-0.0147299226373434,0.0,0.0,0.0,-0.0077794310636818,60.0,-4.399904251098633,-0.0,-6.83205172435919e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261962890625,0.0,0.0,9.395591769134626e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279968261719,0.0,0.0,9.89401014521718e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,7.307682244572788e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.727294921875,0.0,0.0,9.89401014521718e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,0.000469329272164,288.9223022460937,294.1499938964844,282.54998779296875,282.4779052734375,284.0844421386719,282.566162109375,288.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010891128331,5.9914362360302675e-09,0.0010010830592364,-0.0147489253431558,0.0,0.0,0.0,-0.0077830273658037,60.0,-4.399055480957031,-0.0,-6.832898691300215e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,9.397213580086829e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,9.89571854006499e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,7.308943895623088e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.89571854006499e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.000469410297228,288.9239807128906,294.1499938964844,282.54998779296875,282.4658508300781,284.057373046875,282.5628662109375,288.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012618731707,6.011645847792124e-09,0.0010012558195739,-0.0148018673062324,0.0,0.0,0.0,-0.0077930460684001,60.0,-4.397583484649658,-0.0,-6.835258403725676e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,9.397213580086829e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,9.89571854006499e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,7.308943895623088e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.89571854006499e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.000469410297228,288.9239807128906,294.1499938964844,282.54998779296875,282.4658508300781,284.057373046875,282.5628662109375,288.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012618731707,6.011645847792124e-09,0.0010012558195739,-0.0148018673062324,0.0,0.0,0.0,-0.0077930460684001,60.0,-4.397583484649658,-0.0,-6.835258403725676e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,9.399261034559458e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,9.897874406306072e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349853515625,0.0,0.0,7.310536602744833e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,9.897874406306072e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343444824219,0.0,0.0,0.0004695125389844,288.92559814453125,294.1499938964844,282.54998779296875,282.4533386230469,284.0307312011719,282.5601501464844,288.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014799190685,6.037153443827492e-09,0.0010014739818871,-0.0148686869069933,0.0,0.0,0.0,-0.0078056911006569,60.0,-4.3963236808776855,-0.0,-6.838236998873981e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,9.399261034559458e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,9.897874406306072e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349853515625,0.0,0.0,7.310536602744833e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,9.897874406306072e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343444824219,0.0,0.0,0.0004695125389844,288.92559814453125,294.1499938964844,282.54998779296875,282.4533386230469,284.0307312011719,282.5601501464844,288.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014799190685,6.037153443827492e-09,0.0010014739818871,-0.0148686869069933,0.0,0.0,0.0,-0.0078056911006569,60.0,-4.3963236808776855,-0.0,-6.838236998873981e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7368469238281,0.0,0.0,9.401696297572926e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,9.900439181365071e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,7.312430534511805e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,9.900439181365071e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378234863281,0.0,0.0,0.0004696342220995,288.9271850585937,294.1499938964844,282.54998779296875,282.4404602050781,284.0046081542969,282.5580444335937,288.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017395252361,6.067498059536547e-09,0.0010017334716394,-0.0149481780827045,0.0,0.0,0.0,-0.0078207338228821,60.0,-4.395271301269531,-0.0,-6.841781186039952e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7368469238281,0.0,0.0,9.401696297572926e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,9.900439181365071e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,7.312430534511805e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,9.900439181365071e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378234863281,0.0,0.0,0.0004696342220995,288.9271850585937,294.1499938964844,282.54998779296875,282.4404602050781,284.0046081542969,282.5580444335937,288.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017395252361,6.067498059536547e-09,0.0010017334716394,-0.0149481780827045,0.0,0.0,0.0,-0.0078207338228821,60.0,-4.395271301269531,-0.0,-6.841781186039952e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,9.404367301613092e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,9.903252066578716e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,7.314507820410654e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,9.903252066578716e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,0.0004697676340583,288.9287109375,294.1499938964844,282.54998779296875,282.4272766113281,283.9789428710937,282.5563659667969,288.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100776772655081e-09,0.0010020179906859,-0.015035355463624,0.0,0.0,0.0,-0.0078372322022914,60.0,-4.394346714019775,-0.0,-6.845669275890033e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
