time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928240,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,9.404367301613092e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,9.903252066578716e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,7.314507820410654e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,9.903252066578716e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,0.0004697676340583,288.9287109375,294.1499938964844,282.54998779296875,282.4272766113281,283.9789428710937,282.5563659667969,288.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100776772655081e-09,0.0010020179906859,-0.015035355463624,0.0,0.0,0.0,-0.0078372322022914,60.0,-4.394346714019775,-0.0,-6.845669275890033e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,9.405762102687731e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,9.904720354825258e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,7.315592665690929e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430419921875,0.0,0.0,9.904720354825258e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,0.0004698373086284,288.9294738769531,294.1499938964844,282.54998779296875,282.42059326171875,283.9662780761719,282.5556640625,288.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021727066487,6.118152651168884e-09,0.0010021665366366,-0.0150808719918131,0.0,0.0,0.0,-0.0078458460047841,60.0,-4.393918514251709,-0.0,-6.847700007028834e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,9.407167817698792e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.745361328125,0.0,0.0,9.906200284603985e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,7.31668624212034e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,9.906200284603985e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74462890625,0.0,0.0,0.0004699075070675,288.9302062988281,294.1499938964844,282.54998779296875,282.41387939453125,283.9537048339844,282.5550537109375,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023224167525,6.1356626446240625e-09,0.0010023163631558,-0.0151267414912581,0.0,0.0,0.0,-0.007854526862502,60.0,-4.393502235412598,-0.0,-6.849746370107823e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470092773437,0.0,0.0,9.409936319570988e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,9.909115760819986e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,7.318839197978377e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,9.909115760819986e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479553222656,0.0,0.0,0.0004700458084698,288.931640625,294.1499938964844,282.54998779296875,282.4003295898437,283.928955078125,282.5539855957031,288.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002617413178,6.170156829909956e-09,0.001002611243166,-0.0152171021327376,0.0,0.0,0.0,-0.0078716268762946,60.0,-4.392667770385742,-0.0,-6.853779410675997e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470092773437,0.0,0.0,9.409936319570988e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,9.909115760819986e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,7.318839197978377e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,9.909115760819986e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479553222656,0.0,0.0,0.0004700458084698,288.931640625,294.1499938964844,282.54998779296875,282.4003295898437,283.928955078125,282.5539855957031,288.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002617413178,6.170156829909956e-09,0.001002611243166,-0.0152171021327376,0.0,0.0,0.0,-0.0078716268762946,60.0,-4.392667770385742,-0.0,-6.853779410675997e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,9.41260950639844e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519226074219,0.0,0.0,9.911930828820914e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518005371094,0.0,0.0,7.320918666664511e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,9.911930828820914e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.751220703125,0.0,0.0,0.000470179336844,288.9330444335937,294.1499938964844,282.54998779296875,282.3866882324219,283.9045715332031,282.5531311035156,288.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203459967935032e-09,0.0010028961114585,-0.015304340980947,0.0,0.0,0.0,-0.0078881364315748,60.0,-4.391808986663818,-0.0,-6.857673184867964e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,9.41260950639844e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519226074219,0.0,0.0,9.911930828820914e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518005371094,0.0,0.0,7.320918666664511e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,9.911930828820914e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.751220703125,0.0,0.0,0.000470179336844,288.9330444335937,294.1499938964844,282.54998779296875,282.3866882324219,283.9045715332031,282.5531311035156,288.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203459967935032e-09,0.0010028961114585,-0.015304340980947,0.0,0.0,0.0,-0.0078881364315748,60.0,-4.391808986663818,-0.0,-6.857673184867964e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,9.415003296453506e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,9.914451948134229e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,7.32278058421798e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545166015625,0.0,0.0,9.914451948134229e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0004702988953795,288.9344177246094,294.1499938964844,282.54998779296875,282.3730773925781,283.8806457519531,282.552490234375,288.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031573474407,6.233286775625402e-09,0.0010031511774286,-0.0153824742883443,0.0,0.0,0.0,-0.0079029230400919,60.0,-4.3908467292785645,-0.0,-6.861162660243282e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,9.415003296453506e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,9.914451948134229e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,7.32278058421798e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545166015625,0.0,0.0,9.914451948134229e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0004702988953795,288.9344177246094,294.1499938964844,282.54998779296875,282.3730773925781,283.8806457519531,282.552490234375,288.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031573474407,6.233286775625402e-09,0.0010031511774286,-0.0153824742883443,0.0,0.0,0.0,-0.0079029230400919,60.0,-4.3908467292785645,-0.0,-6.861162660243282e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.41706312005408e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,9.916620911099017e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,7.324382750084624e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,9.916620911099017e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575988769531,0.0,0.0,0.000470401806524,288.9356994628906,294.1499938964844,282.54998779296875,282.3594970703125,283.85711669921875,282.55194091796875,288.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258950691062637e-09,0.0010033706203103,-0.015449701808393,0.0,0.0,0.0,-0.0079156458377838,60.0,-4.389750957489014,-0.0,-6.864164703301867e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.41706312005408e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,9.916620911099017e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,7.324382750084624e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,9.916620911099017e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575988769531,0.0,0.0,0.000470401806524,288.9356994628906,294.1499938964844,282.54998779296875,282.3594970703125,283.85711669921875,282.55194091796875,288.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258950691062637e-09,0.0010033706203103,-0.015449701808393,0.0,0.0,0.0,-0.0079156458377838,60.0,-4.389750957489014,-0.0,-6.864164703301867e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582397460937,0.0,0.0,9.417905675945804e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,9.917508577927948e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.0,7.3250375862699e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,9.917508577927948e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591552734375,0.0,0.0,0.0004704438906628,288.93634033203125,294.1499938964844,282.54998779296875,282.3527526855469,283.84552001953125,282.5517272949219,288.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034666629508,6.269450292251122e-09,0.0010034603765234,-0.0154772065579891,0.0,0.0,0.0,-0.0079208509996533,60.0,-4.389122486114502,-0.0,-6.865393231691996e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,9.4186318165157e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,9.918273281073198e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,7.325602928176522e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607421875,0.0,0.0,9.918273281073198e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606811523437,0.0,0.0,0.0004704801831394,288.9369812011719,294.1499938964844,282.54998779296875,282.3460693359375,283.83404541015625,282.5515441894531,288.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035439627245,6.278496833544977e-09,0.0010035376762971,-0.0155009049922227,0.0,0.0,0.0,-0.0079253353178501,60.0,-4.388442516326904,-0.0,-6.86645194036828e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,9.419664274901152e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,9.919360309140755e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,7.326405466301367e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,9.919360309140755e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,0.000470531755127,288.9382019042969,294.1499938964844,282.54998779296875,282.3328552246094,283.8113708496094,282.5512084960937,288.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036540916189,6.2913603215974945e-09,0.0010036478051915,-0.0155346011742949,0.0,0.0,0.0,-0.007931713014841,60.0,-4.386905193328857,-0.0,-6.867957580425357e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,9.419664274901152e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,9.919360309140755e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,7.326405466301367e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,9.919360309140755e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,0.000470531755127,288.9382019042969,294.1499938964844,282.54998779296875,282.3328552246094,283.8113708496094,282.5512084960937,288.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036540916189,6.2913603215974945e-09,0.0010036478051915,-0.0155346011742949,0.0,0.0,0.0,-0.007931713014841,60.0,-4.386905193328857,-0.0,-6.867957580425357e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,9.42012484301813e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,9.91984488791786e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76727294921875,0.0,0.0,7.326763443415985e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668151855469,0.0,0.0,9.91984488791786e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,0.0004705547180492,288.9393615722656,294.1499938964844,282.54998779296875,282.3199157714844,283.7890014648437,282.5509338378906,288.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037031024694,6.297093513296659e-09,0.001003696816042,-0.0155496187508106,0.0,0.0,0.0,-0.0079345554113388,60.0,-4.385140895843506,-0.0,-6.868629043310649e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,9.42012484301813e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,9.91984488791786e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76727294921875,0.0,0.0,7.326763443415985e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668151855469,0.0,0.0,9.91984488791786e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,0.0004705547180492,288.9393615722656,294.1499938964844,282.54998779296875,282.3199157714844,283.7890014648437,282.5509338378906,288.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037031024694,6.297093513296659e-09,0.001003696816042,-0.0155496187508106,0.0,0.0,0.0,-0.0079345554113388,60.0,-4.385140895843506,-0.0,-6.868629043310649e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,9.419865091331304e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,9.91957203950733e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,7.326561899390072e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,9.91957203950733e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0004705417668446,288.94049072265625,294.1499938964844,282.54998779296875,282.3073425292969,283.7670593261719,282.5507507324219,288.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036755120381,6.293863652473419e-09,0.0010036692256107,-0.0155411576852202,0.0,0.0,0.0,-0.0079329535365104,60.0,-4.383031368255615,-0.0,-6.868251034575223e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,9.419865091331304e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,9.91957203950733e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,7.326561899390072e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,9.91957203950733e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0004705417668446,288.94049072265625,294.1499938964844,282.54998779296875,282.3073425292969,283.7670593261719,282.5507507324219,288.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036755120381,6.293863652473419e-09,0.0010036692256107,-0.0155411576852202,0.0,0.0,0.0,-0.0079329535365104,60.0,-4.383031368255615,-0.0,-6.868251034575223e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.771728515625,0.0,0.0,9.418951231054962e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732238769531,0.0,0.0,9.918608702719212e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,7.325851038331166e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,9.918608702719212e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0004704961029347,288.94158935546875,294.1499938964844,282.54998779296875,282.29522705078125,283.7455139160156,282.5505676269531,288.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035781888291,6.282474096508395e-09,0.0010035719024017,-0.0155113218352198,0.0,0.0,0.0,-0.0079273078590631,60.0,-4.380626201629639,-0.0,-6.866917345860203e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.771728515625,0.0,0.0,9.418951231054962e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732238769531,0.0,0.0,9.918608702719212e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,7.325851038331166e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,9.918608702719212e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0004704961029347,288.94158935546875,294.1499938964844,282.54998779296875,282.29522705078125,283.7455139160156,282.5505676269531,288.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035781888291,6.282474096508395e-09,0.0010035719024017,-0.0155113218352198,0.0,0.0,0.0,-0.0079273078590631,60.0,-4.380626201629639,-0.0,-6.866917345860203e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,9.418235276825726e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.774658203125,0.0,0.0,9.917855641106144e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745361328125,0.0,0.0,7.325294427573681e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,9.917855641106144e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77398681640625,0.0,0.0,0.0004704603634309,288.9421081542969,294.1499938964844,282.54998779296875,282.2893371582031,283.7348937988281,282.5505065917969,288.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501820378,6.273558561531445e-09,0.0010034955339506,-0.0154879679903388,0.0,0.0,0.0,-0.007922887802124,60.0,-4.37929105758667,-0.0,-6.865874269124106e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745666503906,0.0,0.0,9.417325054528192e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77606201171875,0.0,0.0,9.916897397488356e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77593994140625,0.0,0.0,7.324586476897821e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,9.916897397488356e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.775390625,0.0,0.0,0.0004704149032477,288.942626953125,294.1499938964844,282.54998779296875,282.2835693359375,283.724365234375,282.5504455566406,288.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034049628302,6.262220075825553e-09,0.0010033986764028,-0.0154582662507891,0.0,0.0,0.0,-0.0079172672703862,60.0,-4.37787389755249,-0.0,-6.864547685836443e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.0,0.0,9.41494945436716e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,9.914395195664838e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,7.322738383663818e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782592773437,0.0,0.0,9.914395195664838e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781982421875,0.0,0.0,0.0004702962178271,288.9436340332031,294.1499938964844,282.54998779296875,282.27252197265625,283.70361328125,282.55035400390625,288.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031517595052,6.232618865453787e-09,0.0010031455894932,-0.0153807243332266,0.0,0.0,0.0,-0.007902592420578,60.0,-4.374799728393555,-0.0,-6.861083789999611e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.0,0.0,9.41494945436716e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,9.914395195664838e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,7.322738383663818e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782592773437,0.0,0.0,9.914395195664838e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781982421875,0.0,0.0,0.0004702962178271,288.9436340332031,294.1499938964844,282.54998779296875,282.27252197265625,283.70361328125,282.55035400390625,288.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031517595052,6.232618865453787e-09,0.0010031455894932,-0.0153807243332266,0.0,0.0,0.0,-0.007902592420578,60.0,-4.374799728393555,-0.0,-6.861083789999611e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.411913924850523e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,9.911198867484929e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,7.320378063013777e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,9.911198867484929e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,0.0004701446159742,288.944580078125,294.1499938964844,282.54998779296875,282.2621154785156,283.6832275390625,282.55029296875,288.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028284741565,6.194805557413474e-09,0.0010028221877291,-0.0152816697955131,0.0,0.0,0.0,-0.0078838467597961,60.0,-4.371394634246826,-0.0,-6.85666137201224e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.411913924850523e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,9.911198867484929e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,7.320378063013777e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,9.911198867484929e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,0.0004701446159742,288.944580078125,294.1499938964844,282.54998779296875,282.2621154785156,283.6832275390625,282.55029296875,288.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028284741565,6.194805557413474e-09,0.0010028221877291,-0.0152816697955131,0.0,0.0,0.0,-0.0078838467597961,60.0,-4.371394634246826,-0.0,-6.85666137201224e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,9.408160985913128e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,9.907246567308904e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840881347656,0.0,0.0,7.317458221223205e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,9.907246567308904e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,0.0004699570999946,288.94549560546875,294.1499938964844,282.54998779296875,282.2524719238281,283.6632385253906,282.5502319335937,288.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024284711107,6.1480402990810035e-09,0.001002422417514,-0.0151591654866933,0.0,0.0,0.0,-0.0078606633469462,60.0,-4.367661952972412,-0.0,-6.851193035117832e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,9.408160985913128e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,9.907246567308904e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840881347656,0.0,0.0,7.317458221223205e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,9.907246567308904e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,0.0004699570999946,288.94549560546875,294.1499938964844,282.54998779296875,282.2524719238281,283.6632385253906,282.5502319335937,288.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024284711107,6.1480402990810035e-09,0.001002422417514,-0.0151591654866933,0.0,0.0,0.0,-0.0078606633469462,60.0,-4.367661952972412,-0.0,-6.851193035117832e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.403753210790455e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78680419921875,0.0,0.0,9.902605233946816e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,7.314030517591164e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,9.902605233946816e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.0004697369295172,288.9463806152344,294.1499938964844,282.54998779296875,282.2435913085937,283.64361572265625,282.5501708984375,288.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019589681178,6.093128668283043e-09,0.0010019527981057,-0.0150153199210762,0.0,0.0,0.0,-0.0078334417194128,60.0,-4.363629817962647,-0.0,-6.844775413128448e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.403753210790455e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78680419921875,0.0,0.0,9.902605233946816e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,7.314030517591164e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,9.902605233946816e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.0004697369295172,288.9463806152344,294.1499938964844,282.54998779296875,282.2435913085937,283.64361572265625,282.5501708984375,288.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019589681178,6.093128668283043e-09,0.0010019527981057,-0.0150153199210762,0.0,0.0,0.0,-0.0078334417194128,60.0,-4.363629817962647,-0.0,-6.844775413128448e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,9.40129393711686e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881164550781,0.0,0.0,9.900015720631929e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,7.312117668334395e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,9.900015720631929e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004696141113527,288.94677734375,294.1499938964844,282.54998779296875,282.2394714355469,283.6339416503906,282.5501708984375,288.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001696800813,6.062491841873907e-09,0.0010016907472163,-0.0149350641295313,0.0,0.0,0.0,-0.0078182527795434,60.0,-4.361490726470947,-0.0,-6.841196409368423e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879638671875,0.0,0.0,9.398685506312177e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78936767578125,0.0,0.0,9.897268319036812e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892761230469,0.0,0.0,7.31008913135156e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.788818359375,0.0,0.0,9.897268319036812e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,0.0004694838135037,288.9472045898437,294.1499938964844,282.54998779296875,282.235595703125,283.6243591308594,282.5501403808594,288.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014189174398,6.029993837586289e-09,0.0010014128638431,-0.0148499319329857,0.0,0.0,0.0,-0.0078021427616477,60.0,-4.359283447265625,-0.0,-6.837400690073991e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904968261719,0.0,0.0,9.39298333832994e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,9.891264198813587e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917785644531,0.0,0.0,7.305653707589954e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,9.891264198813587e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.000469198974315,288.9479675292969,294.1499938964844,282.54998779296875,282.2285461425781,283.6054382324219,282.55010986328125,288.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008114622905,5.958954218954204e-09,0.0010008055251091,-0.0146638350561261,0.0,0.0,0.0,-0.0077669257298111,60.0,-4.354649543762207,-0.0,-6.8291072352622e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904968261719,0.0,0.0,9.39298333832994e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,9.891264198813587e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917785644531,0.0,0.0,7.305653707589954e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,9.891264198813587e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.000469198974315,288.9479675292969,294.1499938964844,282.54998779296875,282.2285461425781,283.6054382324219,282.55010986328125,288.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008114622905,5.958954218954204e-09,0.0010008055251091,-0.0146638350561261,0.0,0.0,0.0,-0.0077669257298111,60.0,-4.354649543762207,-0.0,-6.8291072352622e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79296875,0.0,0.0,9.386443707626312e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943420410156,0.0,0.0,9.884376777336e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,7.300567085621879e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937927246094,0.0,0.0,9.884376777336e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,0.0004688722838182,288.94873046875,294.1499938964844,282.54998779296875,282.2225341796875,283.5868835449219,282.5500793457031,288.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001147165894,5.877470066195656e-09,0.001000108779408,-0.0144503749907016,0.0,0.0,0.0,-0.0077265305444598,60.0,-4.349676132202148,-0.0,-6.81960017345773e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79296875,0.0,0.0,9.386443707626312e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943420410156,0.0,0.0,9.884376777336e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,7.300567085621879e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937927246094,0.0,0.0,9.884376777336e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,0.0004688722838182,288.94873046875,294.1499938964844,282.54998779296875,282.2225341796875,283.5868835449219,282.5500793457031,288.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001147165894,5.877470066195656e-09,0.001000108779408,-0.0144503749907016,0.0,0.0,0.0,-0.0077265305444598,60.0,-4.349676132202148,-0.0,-6.81960017345773e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
