time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930460,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,9.376038360642268e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967529296875,0.0,0.0,9.873419912764804e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,7.292474765563384e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79620361328125,0.0,0.0,9.873419912764804e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0004683525476139,288.9494323730469,294.1499938964844,282.54998779296875,282.2172241210937,283.5686340332031,282.5500793457031,288.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999006209895,5.747839093572793e-09,0.0009990005055442,-0.0141107840463519,0.0,0.0,0.0,-0.0076622678898274,60.0,-4.343570232391357,-0.0,-6.804489771639055e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,9.376038360642268e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967529296875,0.0,0.0,9.873419912764804e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,7.292474765563384e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79620361328125,0.0,0.0,9.873419912764804e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0004683525476139,288.9494323730469,294.1499938964844,282.54998779296875,282.2172241210937,283.5686340332031,282.5500793457031,288.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999006209895,5.747839093572793e-09,0.0009990005055442,-0.0141107840463519,0.0,0.0,0.0,-0.0076622678898274,60.0,-4.343570232391357,-0.0,-6.804489771639055e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977600097656,0.0,0.0,9.35828356887214e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,9.854722884483635e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.0,7.278664998011664e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,9.854722884483635e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,0.0004674656374845,288.9501037597656,294.1499938964844,282.54998779296875,282.2122802734375,283.5506896972656,282.550048828125,288.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971146937459,5.526631152719119e-09,0.0009971091058105,-0.0135312797501683,0.0,0.0,0.0,-0.0075526065193116,60.0,-4.334917068481445,-0.0,-6.778743255608789e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977600097656,0.0,0.0,9.35828356887214e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,9.854722884483635e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.0,7.278664998011664e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,9.854722884483635e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,0.0004674656374845,288.9501037597656,294.1499938964844,282.54998779296875,282.2122802734375,283.5506896972656,282.550048828125,288.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971146937459,5.526631152719119e-09,0.0009971091058105,-0.0135312797501683,0.0,0.0,0.0,-0.0075526065193116,60.0,-4.334917068481445,-0.0,-6.778743255608789e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989501953125,0.0,0.0,9.347091690870002e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.84293728834018e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,7.269960042322055e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997436523437,0.0,0.0,9.84293728834018e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,0.0004669065820053,288.9504089355469,294.1499938964844,282.54998779296875,282.2099609375,283.5418395996094,282.550048828125,288.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959222516044,5.3871933580751374e-09,0.0009959168964996,-0.013165982440114,0.0,0.0,0.0,-0.0074834814295172,60.0,-4.329483985900879,-0.0,-6.762538617977043e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,9.334485366707668e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,9.829662303673103e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,7.260154961841181e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,9.829662303673103e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80084228515625,0.0,0.0,0.0004662768624257,288.9507141113281,294.1499938964844,282.54998779296875,282.20770263671875,283.5331115722656,282.550048828125,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945791680365,5.230134991762725e-09,0.000994573929347,-0.0127545185387134,0.0,0.0,0.0,-0.0074056214652955,60.0,-4.3233513832092285,-0.0,-6.744310354633853e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023681640625,0.0,0.0,9.305750427301972e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,9.799403051147236e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.237806130433455e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031616210937,0.0,0.0,9.799403051147236e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,0.0004648414906114,288.9513244628906,294.1499938964844,282.54998779296875,282.2034912109375,283.5158386230469,282.550048828125,288.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872138248401825e-09,0.0009915127884596,-0.0118166105821728,0.0,0.0,0.0,-0.0072281472384929,60.0,-4.309390068054199,-0.0,-6.702851607087723e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023681640625,0.0,0.0,9.305750427301972e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,9.799403051147236e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.237806130433455e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031616210937,0.0,0.0,9.799403051147236e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,0.0004648414906114,288.9513244628906,294.1499938964844,282.54998779296875,282.2034912109375,283.5158386230469,282.550048828125,288.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872138248401825e-09,0.0009915127884596,-0.0118166105821728,0.0,0.0,0.0,-0.0072281472384929,60.0,-4.309390068054199,-0.0,-6.702851607087723e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045654296875,0.0,0.0,9.273347677662969e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,9.765281720319764e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,7.212603668449447e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80535888671875,0.0,0.0,9.765281720319764e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052978515625,0.0,0.0,0.0004632229101844,288.9518737792969,294.1499938964844,282.54998779296875,282.1996459960937,283.4989624023437,282.5500183105469,288.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880653815343,4.4684447253473544e-09,0.0009880608413368,-0.010758944787085,0.0,0.0,0.0,-0.0070280195213854,60.0,-4.2932448387146,-0.0,-6.656254214476577e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045654296875,0.0,0.0,9.273347677662969e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,9.765281720319764e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,7.212603668449447e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80535888671875,0.0,0.0,9.765281720319764e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052978515625,0.0,0.0,0.0004632229101844,288.9518737792969,294.1499938964844,282.54998779296875,282.1996459960937,283.4989624023437,282.5500183105469,288.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880653815343,4.4684447253473544e-09,0.0009880608413368,-0.010758944787085,0.0,0.0,0.0,-0.0070280195213854,60.0,-4.2932448387146,-0.0,-6.656254214476577e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067321777344,0.0,0.0,9.238534403266384e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,9.728621080284938e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,7.185526192188263e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074951171875,0.0,0.0,9.728621080284938e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.0,0.0004614838981069,288.9523620605469,294.1499938964844,282.54998779296875,282.1961669921875,283.4824523925781,282.5500183105469,288.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984356040135,4.034713896317044e-09,0.0009843519655987,-0.0096225421875715,0.0,0.0,0.0,-0.006813000421971,60.0,-4.275658130645752,-0.0,-6.606370561712539e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067321777344,0.0,0.0,9.238534403266384e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,9.728621080284938e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,7.185526192188263e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074951171875,0.0,0.0,9.728621080284938e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.0,0.0004614838981069,288.9523620605469,294.1499938964844,282.54998779296875,282.1961669921875,283.4824523925781,282.5500183105469,288.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984356040135,4.034713896317044e-09,0.0009843519655987,-0.0096225421875715,0.0,0.0,0.0,-0.006813000421971,60.0,-4.275658130645752,-0.0,-6.606370561712539e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.808837890625,0.0,0.0,9.202752698911354e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.690941806184128e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,7.157696381909773e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,9.690941806184128e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,0.0004596965736709,288.95281982421875,294.1499938964844,282.54998779296875,282.19305419921875,283.4662780761719,282.5500183105469,288.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805436711758,3.588931152265218e-09,0.0009805400623008,-0.0084545239806175,0.0,0.0,0.0,-0.006592005956918,60.0,-4.257359504699707,-0.0,-6.555296749866102e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.808837890625,0.0,0.0,9.202752698911354e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.690941806184128e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,7.157696381909773e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,9.690941806184128e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,0.0004596965736709,288.95281982421875,294.1499938964844,282.54998779296875,282.19305419921875,283.4662780761719,282.5500183105469,288.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805436711758,3.588931152265218e-09,0.0009805400623008,-0.0084545239806175,0.0,0.0,0.0,-0.006592005956918,60.0,-4.257359504699707,-0.0,-6.555296749866102e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,9.184925875160844e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,9.672169107943772e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,7.143831317080185e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.0,9.672169107943772e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105773925781,0.0,0.0,0.0004588060837704,288.9530639648437,294.1499938964844,282.54998779296875,282.191650390625,283.45831298828125,282.5500183105469,288.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786441223695,3.3668330345903996e-09,0.0009786407463252,-0.0078725814819335,0.0,0.0,0.0,-0.0064819017425179,60.0,-4.248092651367188,-0.0,-6.529923979314844e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,9.167347889160736e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.653658344177528e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81201171875,0.0,0.0,7.130159065127373e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,9.653658344177528e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0004579279921017,288.9532470703125,294.1499938964844,282.54998779296875,282.1903076171875,283.450439453125,282.5500183105469,288.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767711162567,3.147833771421915e-09,0.000976767973043,-0.0072987503372132,0.0,0.0,0.0,-0.006373334210366,60.0,-4.238867282867432,-0.0,-6.504954086494763e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128662109375,0.0,0.0,9.133691492024808e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,9.61821642704308e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139953613281,0.0,0.0,7.103982352418825e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,9.61821642704308e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,0.0004562467802315,288.9536437988281,294.1499938964844,282.54998779296875,282.1879272460937,283.4349365234375,282.5500183105469,288.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731850586831,2.728524295392276e-09,0.0009731823811307,-0.0062000378966331,0.0,0.0,0.0,-0.0061654634773731,60.0,-4.220847606658936,-0.0,-6.457278090010733e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128662109375,0.0,0.0,9.133691492024808e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,9.61821642704308e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139953613281,0.0,0.0,7.103982352418825e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,9.61821642704308e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,0.0004562467802315,288.9536437988281,294.1499938964844,282.54998779296875,282.1879272460937,283.4349365234375,282.5500183105469,288.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731850586831,2.728524295392276e-09,0.0009731823811307,-0.0062000378966331,0.0,0.0,0.0,-0.0061654634773731,60.0,-4.220847606658936,-0.0,-6.457278090010733e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,9.10313829081133e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,9.586042870068924e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,7.080219074850902e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,9.586042870068924e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,0.0004547206044662,288.9540100097656,294.1499938964844,282.54998779296875,282.1859130859375,283.41973876953125,282.5500183105469,288.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699296206235,2.347884553444146e-09,0.0009699272341094,-0.0052026323974132,0.0,0.0,0.0,-0.0059767626225948,60.0,-4.203965663909912,-0.0,-6.414150277578301e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,9.10313829081133e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,9.586042870068924e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,7.080219074850902e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,9.586042870068924e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,0.0004547206044662,288.9540100097656,294.1499938964844,282.54998779296875,282.1859130859375,283.41973876953125,282.5500183105469,288.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699296206235,2.347884553444146e-09,0.0009699272341094,-0.0052026323974132,0.0,0.0,0.0,-0.0059767626225948,60.0,-4.203965663909912,-0.0,-6.414150277578301e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,9.076559217646718e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,9.558053716318682e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,7.059545896481723e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.558053716318682e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0004533929168246,288.9543151855469,294.1499938964844,282.54998779296875,282.18426513671875,283.4048767089844,282.5500183105469,288.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670975268818,2.016745881405768e-09,0.0009670954896137,-0.0043349242769181,0.0,0.0,0.0,-0.0058126021176576,60.0,-4.188690662384033,-0.0,-6.376748729053361e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,9.076559217646718e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,9.558053716318682e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,7.059545896481723e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.558053716318682e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0004533929168246,288.9543151855469,294.1499938964844,282.54998779296875,282.18426513671875,283.4048767089844,282.5500183105469,288.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670975268818,2.016745881405768e-09,0.0009670954896137,-0.0043349242769181,0.0,0.0,0.0,-0.0058126021176576,60.0,-4.188690662384033,-0.0,-6.376748729053361e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,9.054539259523152e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,9.53486596699804e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,7.042419019853696e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,9.53486596699804e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,0.0004522929666563,288.95458984375,294.1499938964844,282.54998779296875,282.1829833984375,283.39031982421875,282.5500183105469,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647511760704,1.742415212113712e-09,0.0009647494298405,-0.0036160668823868,0.0,0.0,0.0,-0.005676603410393,60.0,-4.175368309020996,-0.0,-6.345846514932418e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,9.054539259523152e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,9.53486596699804e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,7.042419019853696e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,9.53486596699804e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,0.0004522929666563,288.95458984375,294.1499938964844,282.54998779296875,282.1829833984375,283.39031982421875,282.5500183105469,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647511760704,1.742415212113712e-09,0.0009647494298405,-0.0036160668823868,0.0,0.0,0.0,-0.005676603410393,60.0,-4.175368309020996,-0.0,-6.345846514932418e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194580078125,0.0,0.0,9.045236220117658e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,9.525069617666304e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205261230469,0.0,0.0,7.035183807602152e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8201599121094,0.0,0.0,9.525069617666304e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82012939453125,0.0,0.0,0.0004518282948993,288.9547119140625,294.1499938964844,282.54998779296875,282.1824951171875,283.3831481933594,282.5500183105469,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637599578127,1.626520584885327e-09,0.0009637583279982,-0.0033123742323368,0.0,0.0,0.0,-0.0056191487237811,60.0,-4.169492244720459,-0.0,-6.332813740073108e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203430175781,0.0,0.0,9.036956180352718e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,9.516350110061468e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,7.028743857517838e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210754394531,0.0,0.0,9.516350110061468e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,0.0004514146712608,288.954833984375,294.1499938964844,282.54998779296875,282.1820678710937,283.3760070800781,282.5500183105469,288.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628775296732,1.5233623251731387e-09,0.000962876016274,-0.0030420559924095,0.0,0.0,0.0,-0.0055680079385638,60.0,-4.16409158706665,-0.0,-6.32122478805286e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,9.023409802466632e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,9.5020848675631e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,7.01820754329674e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,9.5020848675631e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,0.0004507380072027,288.9550476074219,294.1499938964844,282.54998779296875,282.1815185546875,283.36199951171875,282.5500183105469,288.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614341543056,1.354597656266776e-09,0.0009614328155294,-0.0025998190976679,0.0,0.0,0.0,-0.0054843435063958,60.0,-4.154799461364746,-0.0,-6.302288113602117e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,9.023409802466632e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,9.5020848675631e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,7.01820754329674e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,9.5020848675631e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,0.0004507380072027,288.9550476074219,294.1499938964844,282.54998779296875,282.1815185546875,283.36199951171875,282.5500183105469,288.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614341543056,1.354597656266776e-09,0.0009614328155294,-0.0025998190976679,0.0,0.0,0.0,-0.0054843435063958,60.0,-4.154799461364746,-0.0,-6.302288113602117e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,9.01255989447236e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,9.490659431321546e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,7.00976888765581e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,9.490659431321546e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.824462890625,0.0,0.0,0.0004501960356719,288.9552307128906,294.1499938964844,282.54998779296875,282.18133544921875,283.34820556640625,282.5500183105469,288.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602780919522,1.2194284471078731e-09,0.0009602768695913,-0.002245615934953,0.0,0.0,0.0,-0.0054173334501683,60.0,-4.147002220153809,-0.0,-6.287141474103919e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,9.01255989447236e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,9.490659431321546e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,7.00976888765581e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,9.490659431321546e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.824462890625,0.0,0.0,0.0004501960356719,288.9552307128906,294.1499938964844,282.54998779296875,282.18133544921875,283.34820556640625,282.5500183105469,288.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602780919522,1.2194284471078731e-09,0.0009602768695913,-0.002245615934953,0.0,0.0,0.0,-0.0054173334501683,60.0,-4.147002220153809,-0.0,-6.287141474103919e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,9.005569881992415e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,9.483299072599038e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8264465332031,0.0,0.0,7.004332292126492e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.483299072599038e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,0.0004498468770179,288.95538330078125,294.1499938964844,282.54998779296875,282.1815185546875,283.3351745605469,282.5500183105469,288.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080108720809,1.080743605719192e-09,0.0009080097661353,-0.00193328037858,0.0,0.0,0.0,-0.0050918175838887,60.0,-4.024021148681641,-0.0,-6.277393538312026e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,9.005569881992415e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,9.483299072599038e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8264465332031,0.0,0.0,7.004332292126492e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.483299072599038e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,0.0004498468770179,288.95538330078125,294.1499938964844,282.54998779296875,282.1815185546875,283.3351745605469,282.5500183105469,288.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080108720809,1.080743605719192e-09,0.0009080097661353,-0.00193328037858,0.0,0.0,0.0,-0.0050918175838887,60.0,-4.024021148681641,-0.0,-6.277393538312026e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,9.00430532055907e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,9.48196684475988e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,7.003348582657054e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,9.48196684475988e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337097167969,0.0,0.0,0.000449783692602,288.96319580078125,294.1499938964844,282.54998779296875,282.1820678710937,283.32342529296875,282.5500183105469,288.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007324544712901,8.89280926674729e-10,0.0007324535981751,-0.0016054793959483,0.0,0.0,0.0,-0.004122688435018,60.0,-3.6684279441833496,-0.0,-6.27562997124187e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,9.00430532055907e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,9.48196684475988e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,7.003348582657054e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,9.48196684475988e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337097167969,0.0,0.0,0.000449783692602,288.96319580078125,294.1499938964844,282.54998779296875,282.1820678710937,283.32342529296875,282.5500183105469,288.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007324544712901,8.89280926674729e-10,0.0007324535981751,-0.0016054793959483,0.0,0.0,0.0,-0.004122688435018,60.0,-3.6684279441833496,-0.0,-6.27562997124187e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,4.545976116787642e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,4.78713154734578e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349609375,0.0,0.0,3.535759242367931e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,4.78713154734578e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,0.0002270809200126,288.9637451171875,294.1499938964844,282.54998779296875,282.1824951171875,283.3184509277344,282.55035400390625,288.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007023700163699,8.241738957970313e-10,0.0007023692014627,-0.0014643965987488,0.0,0.0,0.0,-0.0039229588583111,60.0,-3.338998317718506,-0.0,-1.5995992086459413e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,4.937299672747031e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.0,5.199214501772076e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,3.840122008114122e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,5.199214501772076e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.0,0.0,0.0002466283331159,288.9649658203125,294.1499938964844,282.54998779296875,282.1829833984375,283.31787109375,282.5697021484375,288.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000612482719589,7.380229205544705e-10,0.0006124819628894,-0.0013277918333187,0.0,0.0,0.0,-0.0034338042605668,60.0,-2.594299077987671,-0.0,-1.886843570275688e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,-9.546498404233716e-06,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,-1.0052922334580217e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,-7.425054263876518e-06,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,-1.0052922334580217e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,-4.768673534272239e-05,288.9813537597656,294.1499938964844,282.54998779296875,282.18426513671875,283.35943603515625,282.6389465332031,288.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009002808365039,8.763729186789249e-10,0.000900279963389,-0.0014037181390449,0.0,0.0,0.0,-0.0049179545603692,60.0,-2.7420787811279297,-0.0,-7.054156703212301e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
