time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11932680,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,-9.546498404233716e-06,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,-1.0052922334580217e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,-7.425054263876518e-06,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,-1.0052922334580217e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,-4.768673534272239e-05,288.9813537597656,294.1499938964844,282.54998779296875,282.18426513671875,283.35943603515625,282.6389465332031,288.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009002808365039,8.763729186789249e-10,0.000900279963389,-0.0014037181390449,0.0,0.0,0.0,-0.0049179545603692,60.0,-2.7420787811279297,-0.0,-7.054156703212301e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,9.021400182973592e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816833496094,0.0,0.0,9.499969019088894e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,7.016644667601213e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,9.499969019088894e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0004506376280914,289.0356140136719,294.1499938964844,282.54998779296875,282.1859130859375,283.3608703613281,282.6405944824219,288.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004074733296874,-4.1308755027724686e-11,-0.0004074733005836,-0.0002988718042615,0.0,0.0,0.0,0.0020284331403672,60.0,-2.1900107860565186,-0.0,-6.29948075925313e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,9.021400182973592e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816833496094,0.0,0.0,9.499969019088894e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,7.016644667601213e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,9.499969019088894e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0004506376280914,289.0356140136719,294.1499938964844,282.54998779296875,282.1859130859375,283.3608703613281,282.6405944824219,288.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004074733296874,-4.1308755027724686e-11,-0.0004074733005836,-0.0002988718042615,0.0,0.0,0.0,0.0020284331403672,60.0,-2.1900107860565186,-0.0,-6.29948075925313e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,1.977603460545652e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,2.082511673506815e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,1.5381359844468534e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88299560546875,0.0,0.0,2.082511673506815e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88458251953125,0.0,0.0,9.878539276542142e-05,289.03729248046875,294.1499938964844,282.54998779296875,282.1879272460937,283.3622436523437,282.6502685546875,288.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002107493492076,2.635852647259185e-10,0.0002107490872731,-0.0004822211922146,0.0,0.0,0.0,-0.0011870856396853,60.0,-1.2727446556091309,-0.0,-3.027159856117123e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,1.977603460545652e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,2.082511673506815e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,1.5381359844468534e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88299560546875,0.0,0.0,2.082511673506815e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88458251953125,0.0,0.0,9.878539276542142e-05,289.03729248046875,294.1499938964844,282.54998779296875,282.1879272460937,283.3622436523437,282.6502685546875,288.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002107493492076,2.635852647259185e-10,0.0002107490872731,-0.0004822211922146,0.0,0.0,0.0,-0.0011870856396853,60.0,-1.2727446556091309,-0.0,-3.027159856117123e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,1.2359077118162531e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,1.301470274484018e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,9.6126150310738e-06,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,1.301470274484018e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,6.173614383442327e-05,289.0393981933594,294.1499938964844,282.54998779296875,282.1903076171875,283.3633728027344,282.65704345703125,288.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131686538225,1.6470640129551128e-10,0.0001316863781539,-0.0003013296809513,0.0,0.0,0.0,-0.0007417525048367,60.0,-0.7858683466911316,-0.0,-1.1823034773428276e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,1.2359077118162531e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,1.301470274484018e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,9.6126150310738e-06,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,1.301470274484018e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,6.173614383442327e-05,289.0393981933594,294.1499938964844,282.54998779296875,282.1903076171875,283.3633728027344,282.65704345703125,288.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131686538225,1.6470640129551128e-10,0.0001316863781539,-0.0003013296809513,0.0,0.0,0.0,-0.0007417525048367,60.0,-0.7858683466911316,-0.0,-1.1823034773428276e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846435546875,0.0,0.0,9.460836736252531e-06,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,9.962716831068974e-06,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,7.358428320003441e-06,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,9.962716831068974e-06,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,4.7258839913411066e-05,289.0399169921875,294.1499938964844,282.54998779296875,282.191650390625,283.3637084960937,282.65887451171875,288.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008058534353,1.2608247779155588e-10,0.000100805722468,-0.0002306672977283,0.0,0.0,0.0,-0.000567810377106,60.0,-0.615584671497345,-0.0,-6.928129736571972e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,7.085644028848037e-06,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,7.461524546670262e-06,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,5.511056315299356e-06,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.461524546670262e-06,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,3.5394259612075984e-05,289.04022216796875,294.1499938964844,282.54998779296875,282.19305419921875,283.3638916015625,282.6600036621094,288.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.549815200036392e-05,9.442895076983147e-11,7.549805741291493e-05,-0.0001727572816889,0.0,0.0,0.0,-0.0004252593498677,60.0,-0.4765849709510803,-0.0,-3.886114208206948e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,3.618006076067104e-06,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,3.80993446924549e-06,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,2.814004801621195e-06,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,3.80993446924549e-06,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,1.807268927223049e-05,289.0404663085937,294.1499938964844,282.54998779296875,282.1961669921875,283.36407470703125,282.6609802246094,288.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.855037721223198e-05,4.821664248422231e-11,3.8550329918507487e-05,-8.821206574793905e-05,0.0,0.0,0.0,-0.0002171431115129,60.0,-0.2688779830932617,-0.0,-1.0132007038921031e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,3.618006076067104e-06,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,3.80993446924549e-06,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,2.814004801621195e-06,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,3.80993446924549e-06,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,1.807268927223049e-05,289.0404663085937,294.1499938964844,282.54998779296875,282.1961669921875,283.36407470703125,282.6609802246094,288.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.855037721223198e-05,4.821664248422231e-11,3.8550329918507487e-05,-8.821206574793905e-05,0.0,0.0,0.0,-0.0002171431115129,60.0,-0.2688779830932617,-0.0,-1.0132007038921031e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,1.5565948388029938e-06,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,1.6391692270190106e-06,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,1.2106847862014547e-06,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,1.6391692270190106e-06,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,7.775513040542137e-06,289.0404357910156,294.1499938964844,282.54998779296875,282.1996459960937,283.36407470703125,282.6611633300781,288.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6585890989517793e-05,2.074469589163908e-11,1.658586916164495e-05,-3.795220982283354e-05,0.0,0.0,0.0,-9.34235140448436e-05,60.0,-0.1362570524215698,-0.0,-1.8754610711657627e-11,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,1.5565948388029938e-06,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,1.6391692270190106e-06,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,1.2106847862014547e-06,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,1.6391692270190106e-06,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,7.775513040542137e-06,289.0404357910156,294.1499938964844,282.54998779296875,282.1996459960937,283.36407470703125,282.6611633300781,288.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6585890989517793e-05,2.074469589163908e-11,1.658586916164495e-05,-3.795220982283354e-05,0.0,0.0,0.0,-9.34235140448436e-05,60.0,-0.1362570524215698,-0.0,-1.8754610711657627e-11,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,5.020494313612289e-07,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,5.286822215566644e-07,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,3.904828815848305e-07,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,5.286822215566644e-07,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,2.507840918042348e-06,289.0404052734375,294.1499938964844,282.54998779296875,282.2034912109375,283.3640441894531,282.6611633300781,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.349555067368783e-06,6.690886993759859e-12,5.349548700905871e-06,-1.2240906471561177e-05,0.0,0.0,0.0,-3.013246168848127e-05,60.0,-0.0592253431677818,-0.0,-1.950966731917303e-12,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,5.020494313612289e-07,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,5.286822215566644e-07,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,3.904828815848305e-07,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,5.286822215566644e-07,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,2.507840918042348e-06,289.0404052734375,294.1499938964844,282.54998779296875,282.2034912109375,283.3640441894531,282.6611633300781,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.349555067368783e-06,6.690886993759859e-12,5.349548700905871e-06,-1.2240906471561177e-05,0.0,0.0,0.0,-3.013246168848127e-05,60.0,-0.0592253431677818,-0.0,-1.950966731917303e-12,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,1.0617119983180601e-07,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,1.1180338788108204e-07,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,8.257759986918246e-08,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,1.1180338788108204e-07,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,5.303471084516787e-07,289.0404052734375,294.1499938964844,282.54998779296875,282.20770263671875,283.3640441894531,282.6611633300781,288.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1313427421555389e-06,1.4150037478538602e-12,1.1313413779134862e-06,-2.5887243282340933e-06,0.0,0.0,0.0,-6.372531061060727e-06,60.0,-0.0222439933568239,-0.0,-8.725098687165436e-14,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,1.0617119983180601e-07,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,1.1180338788108204e-07,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,8.257759986918246e-08,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,1.1180338788108204e-07,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,5.303471084516787e-07,289.0404052734375,294.1499938964844,282.54998779296875,282.20770263671875,283.3640441894531,282.6611633300781,288.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1313427421555389e-06,1.4150037478538602e-12,1.1313413779134862e-06,-2.5887243282340933e-06,0.0,0.0,0.0,-6.372531061060727e-06,60.0,-0.0222439933568239,-0.0,-8.725098687165436e-14,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,2.6553033549703293e-08,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,2.7961624127215146e-08,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,2.0652359822292965e-08,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,2.7961624127215146e-08,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,1.3263790776818496e-07,289.0404052734375,294.1499938964844,282.54998779296875,282.2099609375,283.3640441894531,282.6611633300781,288.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.829659138114949e-07,3.539097183716256e-13,2.829655727509817e-07,-6.474641054410313e-07,0.0,0.0,0.0,-1.593856723047793e-06,60.0,-0.0122090568765997,-0.0,-5.457392621577989e-15,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,3.864636610728667e-09,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,4.069648618099109e-09,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,3.005828475011184e-09,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,4.069648618099109e-09,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,1.9304660980878907e-08,289.0404052734375,294.1499938964844,282.54998779296875,282.2122802734375,283.3640441894531,282.6611633300781,288.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.133462994104775e-08,5.16625723321132e-14,4.1334580203056255e-08,-9.448190496641473e-08,0.0,0.0,0.0,-2.328015398234129e-07,60.0,-0.0065626543946564,-0.0,-1.156043668953572e-16,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,4.093623877376995e-12,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,4.310783067312807e-12,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,3.183929465563895e-12,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,4.310783067312807e-12,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,2.044849879700994e-11,289.0404052734375,294.1499938964844,282.54998779296875,282.2172241210937,283.3640441894531,282.6611633300781,288.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.793008615526894e-11,1.8077663364793218e-17,3.7930065338587227e-11,-8.881435864527276e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,-0.0018987451912835,-0.0,-1.2970978593817288e-22,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,4.093623877376995e-12,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,4.310783067312807e-12,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,3.183929465563895e-12,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,4.310783067312807e-12,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,2.044849879700994e-11,289.0404052734375,294.1499938964844,282.54998779296875,282.2172241210937,283.3640441894531,282.6611633300781,288.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.793008615526894e-11,1.8077663364793218e-17,3.7930065338587227e-11,-8.881435864527276e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,-0.0018987451912835,-0.0,-1.2970978593817288e-22,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,1.0032704444995488e-08,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,1.0564920494005037e-08,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,7.803214074897369e-09,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,1.0564920494005037e-08,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,5.0115435357156464e-08,289.0404052734375,294.1499938964844,282.54998779296875,282.2225341796875,283.3640441894531,282.6611633300781,288.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0689889506920737e-07,1.3370518071615517e-13,1.0689876717151493e-07,-2.446091400543083e-07,0.0,0.0,0.0,-6.021291483193636e-07,60.0,-0.0008015552884899,-0.0,-7.79099475516407e-16,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,1.0032704444995488e-08,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,1.0564920494005037e-08,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,7.803214074897369e-09,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,1.0564920494005037e-08,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,5.0115435357156464e-08,289.0404052734375,294.1499938964844,282.54998779296875,282.2225341796875,283.3640441894531,282.6611633300781,288.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0689889506920737e-07,1.3370518071615517e-13,1.0689876717151493e-07,-2.446091400543083e-07,0.0,0.0,0.0,-6.021291483193636e-07,60.0,-0.0008015552884899,-0.0,-7.79099475516407e-16,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,7.44479180525559e-08,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,7.839724247560299e-08,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,5.790393942106675e-08,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,7.839724247560299e-08,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,3.718827770171629e-07,289.0404052734375,294.1499938964844,282.5531616210937,282.2316589355469,283.3640441894531,282.6611633300781,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.932103471830487e-07,9.92114918864362e-13,7.932093240015092e-07,-1.815072664612672e-06,0.0,0.0,0.0,-4.46791818831116e-06,60.0,-0.0022903296630829,-0.0,-4.2900467114295397e-14,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,7.44479180525559e-08,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,7.839724247560299e-08,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,5.790393942106675e-08,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,7.839724247560299e-08,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,3.718827770171629e-07,289.0404052734375,294.1499938964844,282.5531616210937,282.2316589355469,283.3640441894531,282.6611633300781,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.932103471830487e-07,9.92114918864362e-13,7.932093240015092e-07,-1.815072664612672e-06,0.0,0.0,0.0,-4.46791818831116e-06,60.0,-0.0022903296630829,-0.0,-4.2900467114295397e-14,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,3.616918604620878e-07,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,3.808789585946215e-07,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,2.813158914705127e-07,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,3.808789585946215e-07,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,1.8067257769871503e-06,289.0404052734375,294.1499938964844,282.5623474121094,282.2478332519531,283.3640441894531,282.6611633300781,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.853686848742655e-06,4.820057113857912e-12,3.853681846521795e-06,-8.818242349661887e-06,0.0,0.0,0.0,-2.1706742700189352e-05,60.0,-0.0110185677185654,-0.0,-1.0125917031950094e-12,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,3.616918604620878e-07,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,3.808789585946215e-07,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,2.813158914705127e-07,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,3.808789585946215e-07,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,1.8067257769871503e-06,289.0404052734375,294.1499938964844,282.5623474121094,282.2478332519531,283.3640441894531,282.6611633300781,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.853686848742655e-06,4.820057113857912e-12,3.853681846521795e-06,-8.818242349661887e-06,0.0,0.0,0.0,-2.1706742700189352e-05,60.0,-0.0110185677185654,-0.0,-1.0125917031950094e-12,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,6.616265864067827e-07,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,6.967246122258075e-07,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,5.145984118826163e-07,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,6.967246122258075e-07,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,3.304961637695669e-06,289.0404052734375,294.1499938964844,282.5691223144531,282.2583923339844,283.36407470703125,282.66119384765625,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.049389296298614e-06,8.817066000921248e-12,7.049380656098947e-06,-1.6130832591443323e-05,0.0,0.0,0.0,-3.9707214455120265e-05,60.0,-0.0205873884260654,-0.0,-3.388306996088275e-12,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,1.0999011692547356e-06,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,1.158248892352276e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,8.554786745662568e-07,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,1.158248892352276e-06,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,5.494234301295364e-06,289.0404357910156,294.1499938964844,282.5772399902344,282.2705383300781,283.36407470703125,282.6612548828125,288.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1719077519956043e-05,1.4657696931208438e-11,1.1719062968040816e-05,-2.681627120182384e-05,0.0,0.0,0.0,-6.60102377878502e-05,60.0,-0.0352618657052516,-0.0,-9.364060742089727e-12,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,2.4309126729349373e-06,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,2.559868107709917e-06,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,1.8907098819909152e-06,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,2.559868107709917e-06,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,1.2142912055423947e-05,289.0404968261719,294.1499938964844,282.5974426269531,282.2994079589844,283.3641357421875,282.6615295410156,288.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.590065378171857e-05,3.239535376065028e-11,2.590062103990931e-05,-5.926731682848185e-05,0.0,0.0,0.0,-0.000145891070133,60.0,-0.0815517827868461,-0.0,-4.57399430831007e-11,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,2.4309126729349373e-06,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,2.559868107709917e-06,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,1.8907098819909152e-06,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,2.559868107709917e-06,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,1.2142912055423947e-05,289.0404968261719,294.1499938964844,282.5974426269531,282.2994079589844,283.3641357421875,282.6615295410156,288.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.590065378171857e-05,3.239535376065028e-11,2.590062103990931e-05,-5.926731682848185e-05,0.0,0.0,0.0,-0.000145891070133,60.0,-0.0815517827868461,-0.0,-4.57399430831007e-11,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,4.774376520799706e-06,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,5.027648512623273e-06,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,3.713403884830768e-06,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,5.027648512623273e-06,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,2.384899926255457e-05,289.040771484375,294.1499938964844,282.62255859375,282.3339538574219,283.36431884765625,282.6625671386719,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.086968303658068e-05,6.362543825133571e-11,5.086962119094096e-05,-0.0001164027562481,0.0,0.0,0.0,-0.0002865345159079,60.0,-0.1646172106266021,-0.0,-1.7643722594051778e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,4.774376520799706e-06,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,5.027648512623273e-06,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,3.713403884830768e-06,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,5.027648512623273e-06,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,2.384899926255457e-05,289.040771484375,294.1499938964844,282.62255859375,282.3339538574219,283.36431884765625,282.6625671386719,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.086968303658068e-05,6.362543825133571e-11,5.086962119094096e-05,-0.0001164027562481,0.0,0.0,0.0,-0.0002865345159079,60.0,-0.1646172106266021,-0.0,-1.7643722594051778e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.0,0.0,8.292507118312642e-06,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,8.732408787182067e-06,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,6.44972760710516e-06,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,8.732408787182067e-06,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,4.142279067309573e-05,289.0414123535156,294.1499938964844,282.6522216796875,282.3737487792969,283.36474609375,282.6651306152344,288.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.835457992972806e-05,1.1050975412540963e-10,8.835447079036385e-05,-0.00020217760175,0.0,0.0,0.0,-0.0004976763157173,60.0,-0.2943480014801025,-0.0,-5.322658425122029e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.0,0.0,8.292507118312642e-06,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,8.732408787182067e-06,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,6.44972760710516e-06,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,8.732408787182067e-06,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,4.142279067309573e-05,289.0414123535156,294.1499938964844,282.6522216796875,282.3737487792969,283.36474609375,282.6651306152344,288.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.835457992972806e-05,1.1050975412540963e-10,8.835447079036385e-05,-0.00020217760175,0.0,0.0,0.0,-0.0004976763157173,60.0,-0.2943480014801025,-0.0,-5.322658425122029e-10,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,1.3323608072823843e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,1.4030400961928535e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,1.036280627886299e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,1.4030400961928535e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,6.655418110312894e-05,289.0429382324219,294.1499938964844,282.68603515625,282.4183654785156,283.3656921386719,282.6705017089844,288.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141959884786,1.775567332051864e-10,0.0001419596956111,-0.0003248399880249,0.0,0.0,0.0,-0.0007996198837645,60.0,-0.4818654358386993,-0.0,-1.374043989699203e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
