time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11934840,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,1.3323608072823843e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,1.4030400961928535e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,1.036280627886299e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,1.4030400961928535e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,6.655418110312894e-05,289.0429382324219,294.1499938964844,282.68603515625,282.4183654785156,283.3656921386719,282.6705017089844,288.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141959884786,1.775567332051864e-10,0.0001419596956111,-0.0003248399880249,0.0,0.0,0.0,-0.0007996198837645,60.0,-0.4818654358386993,-0.0,-1.374043989699203e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,1.6519285054528154e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,1.7395601389580406e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,1.2848332517023664e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,1.7395601389580406e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,8.251724648289382e-05,289.044189453125,294.1499938964844,282.70440673828125,282.4423217773437,283.3664245605469,282.6744689941406,288.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001760091254254,2.2014390310687304e-10,0.0001760089071467,-0.0004027532122563,0.0,0.0,0.0,-0.0009914097608998,60.0,-0.6007037162780762,-0.0,-2.112221064720643e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,2.017290171352215e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,2.1243036826490425e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905029296875,0.0,0.0,1.569003507029265e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,2.1243036826490425e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0001007678220048,289.0457763671875,294.1499938964844,282.7236633300781,282.46734619140625,283.3672790527344,282.6791687011719,288.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002149377396563,2.6883395509713637e-10,0.0002149374631699,-0.0004918315680697,0.0,0.0,0.0,-0.0012106838403269,60.0,-0.7386765480041504,-0.0,-3.1498776920102504e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,2.8901302357553504e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,3.043446304218378e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,2.2478790924651548e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,3.043446304218378e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89581298828125,0.0,0.0,0.0001443679939256,289.0497131347656,294.1499938964844,282.7647399902344,282.520263671875,283.3689880371094,282.68902587890625,288.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307937269099,3.851532981435923e-10,0.0003079368616454,-0.0007046377286314,0.0,0.0,0.0,-0.0017345249652862,60.0,-1.0722124576568604,-0.0,-6.465346036321762e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,2.8901302357553504e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,3.043446304218378e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89459228515625,0.0,0.0,2.2478790924651548e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,3.043446304218378e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89581298828125,0.0,0.0,0.0001443679939256,289.0497131347656,294.1499938964844,282.7647399902344,282.520263671875,283.3689880371094,282.68902587890625,288.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307937269099,3.851532981435923e-10,0.0003079368616454,-0.0007046377286314,0.0,0.0,0.0,-0.0017345249652862,60.0,-1.0722124576568604,-0.0,-6.465346036321762e-09,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89947509765625,0.0,0.0,4.0290535253006965e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,4.2427873268025e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,3.133708378300071e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,4.2427873268025e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0002012595650739,289.05340576171875,294.1499938964844,282.808837890625,282.57666015625,283.3699035644531,282.69500732421875,288.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004155097994953,5.231328148447291e-10,0.0004155092756263,-0.0009598156902939,0.0,0.0,0.0,-0.002342558465898,60.0,-1.4653726816177368,-0.0,-1.2565014806398269e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89947509765625,0.0,0.0,4.0290535253006965e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,4.2427873268025e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.900634765625,0.0,0.0,3.133708378300071e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,4.2427873268025e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0002012595650739,289.05340576171875,294.1499938964844,282.808837890625,282.57666015625,283.3699035644531,282.69500732421875,288.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004155097994953,5.231328148447291e-10,0.0004155092756263,-0.0009598156902939,0.0,0.0,0.0,-0.002342558465898,60.0,-1.4653726816177368,-0.0,-1.2565014806398269e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90435791015625,0.0,0.0,7.836579607101157e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,8.252295810962096e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,6.095117350923829e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,8.252295810962096e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.000391453388147,289.05572509765625,294.1499938964844,282.8555908203125,282.6361083984375,283.3671264648437,282.6967163085937,288.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005648943479172,6.93065382861846e-10,0.0005648936494253,-0.001257186406292,0.0,0.0,0.0,-0.0031866305507719,60.0,-1.9793915748596191,-0.0,-4.7534619795897015e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90435791015625,0.0,0.0,7.836579607101157e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,8.252295810962096e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,6.095117350923829e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,8.252295810962096e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.000391453388147,289.05572509765625,294.1499938964844,282.8555908203125,282.6361083984375,283.3671264648437,282.6967163085937,288.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005648943479172,6.93065382861846e-10,0.0005648936494253,-0.001257186406292,0.0,0.0,0.0,-0.0031866305507719,60.0,-1.9793915748596191,-0.0,-4.7534619795897015e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,9.004841558635235e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,9.482531459070742e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,7.003765495028347e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088439941406,0.0,0.0,9.482531459070742e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,0.000449810468126,289.0572509765625,294.1499938964844,282.9046325683594,282.6981811523437,283.3620910644531,282.6991271972656,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006957922014407,8.591884426145665e-10,0.0006957913283258,-0.0015630280831828,0.0,0.0,0.0,-0.0039247800596058,60.0,-2.5719871520996094,-0.0,-6.276377462199889e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,9.004841558635235e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,9.482531459070742e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,7.003765495028347e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088439941406,0.0,0.0,9.482531459070742e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,0.000449810468126,289.0572509765625,294.1499938964844,282.9046325683594,282.6981811523437,283.3620910644531,282.6991271972656,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006957922014407,8.591884426145665e-10,0.0006957913283258,-0.0015630280831828,0.0,0.0,0.0,-0.0039247800596058,60.0,-2.5719871520996094,-0.0,-6.276377462199889e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,4.6161127102095634e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,4.860989065491594e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,3.5903100069845095e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,4.860989065491594e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0002305843809153,289.0583801269531,294.1499938964844,282.9299011230469,282.73004150390625,283.35919189453125,282.70098876953125,288.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008766627288423,1.000607374734841e-09,0.0008766617393121,-0.001753949560225,0.0,0.0,0.0,-0.0048792287707328,60.0,-2.917366743087769,-0.0,-1.6493384435989356e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.045856859302148e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,9.525722998660058e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,7.035666203591973e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,9.525722998660058e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0004518592613749,289.05963134765625,294.1499938964844,282.9555969238281,282.76239013671875,283.35089111328125,282.7047424316406,288.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,0.0001589583844179,5.096824629013952e-10,-0.0001589588937349,-0.0014989214250817,0.0,0.0,0.0,0.000529822835233,60.0,-2.4688258171081543,-0.0,-6.333682733838941e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,9.01029197848402e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,9.488271462032571e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,7.00800446793437e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,9.488271462032571e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.00045008273446,289.0589599609375,294.1499938964844,283.0080871582031,282.8283386230469,283.3441772460937,282.7078857421875,288.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610718116164,1.1922185461088475e-09,0.0009610706474632,-0.0021732873283326,0.0,0.0,0.0,-0.0054090041667222,60.0,-3.5290722846984863,-0.0,-6.283978848387052e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,9.01029197848402e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,9.488271462032571e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,7.00800446793437e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,9.488271462032571e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.00045008273446,289.0589599609375,294.1499938964844,283.0080871582031,282.8283386230469,283.3441772460937,282.7078857421875,288.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610718116164,1.1922185461088475e-09,0.0009610706474632,-0.0021732873283326,0.0,0.0,0.0,-0.0054090041667222,60.0,-3.5290722846984863,-0.0,-6.283978848387052e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,9.01843886822462e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,9.496850543655456e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,7.014341099420562e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,9.496850543655456e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,0.0004504896933212,289.058349609375,294.1499938964844,283.061767578125,282.8955383300781,283.33740234375,282.7132873535156,288.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096090399893,1.2926820724956656e-09,0.0009609027183614,-0.0024375733919441,0.0,0.0,0.0,-0.0054536457173526,60.0,-3.7014877796173096,-0.0,-6.295347532159212e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,9.01843886822462e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,9.496850543655456e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,7.014341099420562e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,9.496850543655456e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,0.0004504896933212,289.058349609375,294.1499938964844,283.061767578125,282.8955383300781,283.33740234375,282.7132873535156,288.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096090399893,1.2926820724956656e-09,0.0009609027183614,-0.0024375733919441,0.0,0.0,0.0,-0.0054536457173526,60.0,-3.7014877796173096,-0.0,-6.295347532159212e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91619873046875,0.0,0.0,9.0273235400673e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.506205969955772e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,7.021251076366752e-05,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.506205969955772e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0004509334976319,289.0577087402344,294.1499938964844,283.1162109375,282.9635925292969,283.3334045410156,282.7247619628906,288.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618505719117,1.4033681994263247e-09,0.0009618491749279,-0.0027276200708001,0.0,0.0,0.0,-0.0055085178464651,60.0,-3.741622924804688,-0.0,-6.307757871581998e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91619873046875,0.0,0.0,9.0273235400673e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.506205969955772e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,7.021251076366752e-05,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.506205969955772e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0004509334976319,289.0577087402344,294.1499938964844,283.1162109375,282.9635925292969,283.3334045410156,282.7247619628906,288.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618505719117,1.4033681994263247e-09,0.0009618491749279,-0.0027276200708001,0.0,0.0,0.0,-0.0055085178464651,60.0,-3.741622924804688,-0.0,-6.307757871581998e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,9.032813977682964e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,9.511988173471764e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,7.025522063486278e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,9.511988173471764e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,0.0004512077430263,289.05731201171875,294.1499938964844,283.1469116210937,283.0018920898437,283.3315734863281,282.73272705078125,288.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624356171116,1.4717729257540662e-09,0.0009624341619201,-0.0029068700969219,0.0,0.0,0.0,-0.005542429164052,60.0,-3.730949878692627,-0.0,-6.31543315421368e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173889160156,0.0,0.0,9.037597919814289e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,9.517026046523824e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,7.029242988210171e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,9.517026046523824e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,0.000451446743682,289.0570068359375,294.1499938964844,283.17108154296875,283.0320129394531,283.33038330078125,282.7397766113281,288.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629453415982,1.531378579500142e-09,0.000962943828199,-0.0030630626715719,0.0,0.0,0.0,-0.0055719781666994,60.0,-3.719884872436523,-0.0,-6.322125045699067e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,9.043577301781625e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,9.52332266024314e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,7.033893780317158e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,9.52332266024314e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,0.000451745436294,289.056640625,294.1499938964844,283.1985168457031,283.0661926269531,283.3292236328125,282.7488708496094,288.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635823662392,1.6058729901402558e-09,0.0009635807364247,-0.0032582702115178,0.0,0.0,0.0,-0.0056089079007506,60.0,-3.705599546432495,-0.0,-6.330493107498114e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.050234802998602e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,9.530333045404404e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,7.03907135175541e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,9.530333045404404e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.921142578125,0.0,0.0,0.0004520779475569,289.0562744140625,294.1499938964844,283.2259521484375,283.100341796875,283.32830810546875,282.7592163085937,288.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642916265875,1.688810091771131e-09,0.0009642899385653,-0.003475600387901,0.0,0.0,0.0,-0.0056500234641134,60.0,-3.690487861633301,-0.0,-6.339816849276758e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.065868653124198e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,9.546796354698016e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,7.051230932120234e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,9.546796354698016e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0004528589197434,289.05548095703125,294.1499938964844,283.2804870605469,283.16815185546875,283.3271789550781,282.7840270996094,288.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659572970122,1.883585065698412e-09,0.000965955434367,-0.0039859907701611,0.0,0.0,0.0,-0.0057465815916657,60.0,-3.659912824630737,-0.0,-6.361739224303167e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.065868653124198e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,9.546796354698016e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,7.051230932120234e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,9.546796354698016e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0004528589197434,289.05548095703125,294.1499938964844,283.2804870605469,283.16815185546875,283.3271789550781,282.7840270996094,288.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659572970122,1.883585065698412e-09,0.000965955434367,-0.0039859907701611,0.0,0.0,0.0,-0.0057465815916657,60.0,-3.659912824630737,-0.0,-6.361739224303167e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,9.084867633646354e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,9.5668037829455e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.06600840203464e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,9.5668037829455e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0004538079665508,289.0546569824219,294.1499938964844,283.3343200683594,283.2350158691406,283.3269348144531,282.81500244140625,288.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679816430434,2.120289055440594e-09,0.0009679795475676,-0.0046062488108873,0.0,0.0,0.0,-0.0058639259077608,60.0,-3.63018012046814,-0.0,-6.388432183257464e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,9.084867633646354e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,9.5668037829455e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.06600840203464e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,9.5668037829455e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0004538079665508,289.0546569824219,294.1499938964844,283.3343200683594,283.2350158691406,283.3269348144531,282.81500244140625,288.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679816430434,2.120289055440594e-09,0.0009679795475676,-0.0046062488108873,0.0,0.0,0.0,-0.0058639259077608,60.0,-3.63018012046814,-0.0,-6.388432183257464e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,9.106942161452024e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,9.590049012331292e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,7.083177479216829e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,9.590049012331292e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,0.0004549106233753,289.05377197265625,294.1499938964844,283.38702392578125,283.3004150390625,283.32769775390625,282.8539123535156,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703335235826,2.395303733138121e-09,0.0009703311370685,-0.0053268889896571,0.0,0.0,0.0,-0.0060002626851201,60.0,-3.602127313613892,-0.0,-6.419515585776028e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,9.106942161452024e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,9.590049012331292e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,7.083177479216829e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,9.590049012331292e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,0.0004549106233753,289.05377197265625,294.1499938964844,283.38702392578125,283.3004150390625,283.32769775390625,282.8539123535156,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703335235826,2.395303733138121e-09,0.0009703311370685,-0.0053268889896571,0.0,0.0,0.0,-0.0060002626851201,60.0,-3.602127313613892,-0.0,-6.419515585776028e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,9.132087143370882e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,9.616527677280828e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,7.102734525687993e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,9.616527677280828e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,0.0004561666864901,289.0528259277344,294.1499938964844,283.43829345703125,283.3639831542969,283.329345703125,282.90142822265625,288.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730126475915,2.708572477416737e-09,0.0009730099118314,-0.0061477595008909,0.0,0.0,0.0,-0.0061555630527436,60.0,-3.5759716033935547,-0.0,-6.455013590311864e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,9.132087143370882e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,9.616527677280828e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,7.102734525687993e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,9.616527677280828e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,0.0004561666864901,289.0528259277344,294.1499938964844,283.43829345703125,283.3639831542969,283.329345703125,282.90142822265625,288.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730126475915,2.708572477416737e-09,0.0009730099118314,-0.0061477595008909,0.0,0.0,0.0,-0.0061555630527436,60.0,-3.5759716033935547,-0.0,-6.455013590311864e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,9.145426156464964e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,9.63057391345501e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,7.113109313650057e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,9.63057391345501e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,0.0004568329604808,289.0523681640625,294.1499938964844,283.4632263183594,283.3948974609375,283.3305053710937,282.9280700683594,288.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744338458403,2.874753546322495e-09,0.000974430993665,-0.0065832054242491,0.0,0.0,0.0,-0.0062379464507102,60.0,-3.5635101795196533,-0.0,-6.473884894830917e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92352294921875,0.0,0.0,9.159245382761584e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,9.645126556279138e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,7.123857358237728e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,9.645126556279138e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0004575232742354,289.0518798828125,294.1499938964844,283.4876708984375,283.4251708984375,283.3318176269531,282.9566650390625,288.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759062086232,3.046921603910846e-09,0.0009759031818248,-0.0070343348197638,0.0,0.0,0.0,-0.0063232975080609,60.0,-3.5515077114105225,-0.0,-6.493464610457522e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9243469238281,0.0,0.0,9.18775112950243e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,9.675144974607974e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,7.146028656279668e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,9.675144974607974e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,0.0004589472082443,289.0508728027344,294.1499938964844,283.53485107421875,283.4836120605469,283.33514404296875,283.019287109375,288.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789435425773,3.4020670724999036e-09,0.0009789400501176,-0.0079649044200778,0.0,0.0,0.0,-0.0064993589185178,60.0,-3.528923511505127,-0.0,-6.533946361741982e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9243469238281,0.0,0.0,9.18775112950243e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,9.675144974607974e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,7.146028656279668e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,9.675144974607974e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,0.0004589472082443,289.0508728027344,294.1499938964844,283.53485107421875,283.4836120605469,283.33514404296875,283.019287109375,288.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789435425773,3.4020670724999036e-09,0.0009789400501176,-0.0079649044200778,0.0,0.0,0.0,-0.0064993589185178,60.0,-3.528923511505127,-0.0,-6.533946361741982e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.216549369739369e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.705469710752368e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,7.16842696419917e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.705469710752368e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0004603856941685,289.0498046875,294.1499938964844,283.57940673828125,283.5387878417969,283.339111328125,283.0873413085937,288.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820119012147,3.760844968780931e-09,0.0009820081759244,-0.0089049711823463,0.0,0.0,0.0,-0.006677221506834,60.0,-3.5078938007354736,-0.0,-6.574969546591093e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.216549369739369e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.705469710752368e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,7.16842696419917e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.705469710752368e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0004603856941685,289.0498046875,294.1499938964844,283.57940673828125,283.5387878417969,283.339111328125,283.0873413085937,288.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820119012147,3.760844968780931e-09,0.0009820081759244,-0.0089049711823463,0.0,0.0,0.0,-0.006677221506834,60.0,-3.5078938007354736,-0.0,-6.574969546591093e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
