time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937060,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,9.244625107385218e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,9.73503483692184e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,7.190263568190858e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.73503483692184e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,0.0004617881495505,289.0487060546875,294.1499938964844,283.6210021972656,283.5902404785156,283.3438415527344,283.1595764160156,288.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.1106318349193324e-09,0.0009849992347881,-0.009821455925703,0.0,0.0,0.0,-0.0068506258539855,60.0,-3.4885077476501465,-0.0,-6.615088921080314e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,9.244625107385218e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,9.73503483692184e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,7.190263568190858e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.73503483692184e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,0.0004617881495505,289.0487060546875,294.1499938964844,283.6210021972656,283.5902404785156,283.3438415527344,283.1595764160156,288.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.1106318349193324e-09,0.0009849992347881,-0.009821455925703,0.0,0.0,0.0,-0.0068506258539855,60.0,-3.4885077476501465,-0.0,-6.615088921080314e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,9.261648665415124e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.752962068887427e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,7.203504355857149e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.752962068887427e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286804199219,0.0,0.0,0.0004626385052688,289.0479736328125,294.1499938964844,283.6458740234375,283.6210327148437,283.3471984863281,283.20672607421875,288.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986817292869,4.322723956562413e-09,0.0009868128690868,-0.0103771518915891,0.0,0.0,0.0,-0.0069557698443531,60.0,-3.476860761642456,-0.0,-6.639474037228865e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.270658483728766e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,9.762449917616324e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,7.21051255823113e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,9.762449917616324e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,0.0004630885960068,289.0475769042969,294.1499938964844,283.6592102050781,283.6375732421875,283.3492126464844,283.2331237792969,288.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877773700281,4.434979494760682e-09,0.0009877729462459,-0.0106712663546204,0.0,0.0,0.0,-0.0070114200934767,60.0,-3.470568418502808,-0.0,-6.652398809592341e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,9.282826067646964e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.7752628789749e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,7.219975668704137e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,9.7752628789749e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0004636964004021,289.0469970703125,294.1499938964844,283.6769714355469,283.6595153808594,283.3520812988281,283.2697448730469,288.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890740038827,4.586570234721421e-09,0.0009890693472698,-0.0110684344545006,0.0,0.0,0.0,-0.0070865713059902,60.0,-3.462045907974243,-0.0,-6.669872476550155e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.293973562307656e-05,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281921386719,0.0,0.0,9.787001908989625e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,7.22864642739296e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,9.787001908989625e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.0004642532439902,289.04638671875,294.1499938964844,283.6937255859375,283.6802673339844,283.3550720214844,283.30584716796875,288.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902615565806,4.725456470566769e-09,0.0009902567835524,-0.0114323142915964,0.0,0.0,0.0,-0.0071554221212863,60.0,-3.453886270523072,-0.0,-6.685901610126166e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.3132330221124e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,9.807282913243398e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,7.243625441333279e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,9.807282913243398e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,0.0004652152711059,289.045166015625,294.1499938964844,283.7240905761719,283.7178955078125,283.3614196777344,283.375732421875,288.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923137258738,4.965397870648758e-09,0.0009923088364303,-0.0120609439909458,0.0,0.0,0.0,-0.0072743729688227,60.0,-3.438377141952514,-0.0,-6.71363977744477e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.3132330221124e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,9.807282913243398e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,7.243625441333279e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,9.807282913243398e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,0.0004652152711059,289.045166015625,294.1499938964844,283.7240905761719,283.7178955078125,283.3614196777344,283.375732421875,288.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923137258738,4.965397870648758e-09,0.0009923088364303,-0.0120609439909458,0.0,0.0,0.0,-0.0072743729688227,60.0,-3.438377141952514,-0.0,-6.71363977744477e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284362792969,0.0,0.0,9.327324369223788e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,9.822121501201764e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,7.254585216287524e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286804199219,0.0,0.0,9.822121501201764e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,0.0004659191472455,289.0439147949219,294.1499938964844,283.75,283.75,283.3681030273437,283.4405212402344,288.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140959213889573e-09,0.0009938102448359,-0.0125208934769034,0.0,0.0,0.0,-0.0073614069260656,60.0,-3.42399263381958,-0.0,-6.733971247285808e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284362792969,0.0,0.0,9.327324369223788e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,9.822121501201764e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,7.254585216287524e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286804199219,0.0,0.0,9.822121501201764e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,0.0004659191472455,289.0439147949219,294.1499938964844,283.75,283.75,283.3681030273437,283.4405212402344,288.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140959213889573e-09,0.0009938102448359,-0.0125208934769034,0.0,0.0,0.0,-0.0073614069260656,60.0,-3.42399263381958,-0.0,-6.733971247285808e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,9.338445670437068e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.833832882577552e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,7.263235602295026e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,9.833832882577552e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,0.0004664746811613,289.0426330566406,294.1499938964844,283.77362060546875,283.77362060546875,283.3750915527344,283.50079345703125,288.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950004750862,5.279516823719632e-09,0.0009949951199814,-0.0128838922828435,0.0,0.0,0.0,-0.0074300966225564,60.0,-3.4103238582611084,-0.0,-6.750038750169551e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,9.338445670437068e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.833832882577552e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,7.263235602295026e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,9.833832882577552e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,0.0004664746811613,289.0426330566406,294.1499938964844,283.77362060546875,283.77362060546875,283.3750915527344,283.50079345703125,288.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950004750862,5.279516823719632e-09,0.0009949951199814,-0.0128838922828435,0.0,0.0,0.0,-0.0074300966225564,60.0,-3.4103238582611084,-0.0,-6.750038750169551e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,9.349685569759458e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,9.845668682828546e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,7.271977665368468e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,9.845668682828546e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0004670361522585,289.04132080078125,294.1499938964844,283.79736328125,283.79736328125,283.38238525390625,283.5552673339844,288.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961979230865,5.4195536947077025e-09,0.0009961925679817,-0.0132507616654038,0.0,0.0,0.0,-0.0074995183385908,60.0,-3.3968472480773926,-0.0,-6.76629809959195e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,9.349685569759458e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,9.845668682828546e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,7.271977665368468e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,9.845668682828546e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0004670361522585,289.04132080078125,294.1499938964844,283.79736328125,283.79736328125,283.38238525390625,283.5552673339844,288.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961979230865,5.4195536947077025e-09,0.0009961925679817,-0.0132507616654038,0.0,0.0,0.0,-0.0074995183385908,60.0,-3.3968472480773926,-0.0,-6.76629809959195e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,9.355336078442632e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305419921875,0.0,0.0,9.851619688561186e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,7.276372343767434e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,9.851619688561186e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,0.0004673184303101,289.0406494140625,294.1499938964844,283.80926513671875,283.80926513671875,283.3861389160156,283.5806884765625,288.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996800023131,5.4899564894128625e-09,0.0009967945516109,-0.0134352007880806,0.0,0.0,0.0,-0.0075344201177358,60.0,-3.390091896057129,-0.0,-6.774479288651494e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.360998228657992e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,9.857581608230248e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,7.2807764809113e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,9.857581608230248e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,0.0004676012322306,289.0399780273437,294.1499938964844,283.8211669921875,283.8211669921875,283.3899841308594,283.6050720214844,288.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560495619505445e-09,0.0009973976993933,-0.0136199975386261,0.0,0.0,0.0,-0.0075693898834288,60.0,-3.383318901062012,-0.0,-6.782681793993106e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,9.37234071898274e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.869526547845452e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,7.289598579518497e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,9.869526547845452e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,0.0004681678256019,289.03857421875,294.1499938964844,283.8450012207031,283.8450012207031,283.3979187011719,283.65087890625,288.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701812355596303e-09,0.0009986062068492,-0.0139902075752615,0.0,0.0,0.0,-0.0076394467614591,60.0,-3.369729995727539,-0.0,-6.799128726697745e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,9.37234071898274e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.869526547845452e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,7.289598579518497e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,9.869526547845452e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,0.0004681678256019,289.03857421875,294.1499938964844,283.8450012207031,283.8450012207031,283.3979187011719,283.65087890625,288.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701812355596303e-09,0.0009986062068492,-0.0139902075752615,0.0,0.0,0.0,-0.0076394467614591,60.0,-3.369729995727539,-0.0,-6.799128726697745e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.383683209307492e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,9.881470759864897e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,7.298420678125694e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,9.881470759864897e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,0.0004687344189733,289.03717041015625,294.1499938964844,283.8687438964844,283.8687438964844,283.4061279296875,283.6932983398437,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998204186558,5.843125983062691e-09,0.0009998145978897,-0.0143604055047035,0.0,0.0,0.0,-0.0077095017768442,60.0,-3.356108427047729,-0.0,-6.815595554598985e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.383683209307492e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,9.881470759864897e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,7.298420678125694e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,9.881470759864897e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,0.0004687344189733,289.03717041015625,294.1499938964844,283.8687438964844,283.8687438964844,283.4061279296875,283.6932983398437,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998204186558,5.843125983062691e-09,0.0009998145978897,-0.0143604055047035,0.0,0.0,0.0,-0.0077095017768442,60.0,-3.356108427047729,-0.0,-6.815595554598985e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,9.39499368541874e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.893380774883552e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,7.307217310881242e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.893380774883552e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,0.0004692993825301,289.03570556640625,294.1499938964844,283.8923645019531,283.8923645019531,283.4146423339844,283.7328491210937,288.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010254336521,5.984036377526536e-09,0.0010010194964706,-0.0147295417264103,0.0,0.0,0.0,-0.0077793574891984,60.0,-3.34248685836792,-0.0,-6.832034671333531e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,9.39499368541874e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.893380774883552e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,7.307217310881242e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.893380774883552e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,0.0004692993825301,289.03570556640625,294.1499938964844,283.8923645019531,283.8923645019531,283.4146423339844,283.7328491210937,288.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010254336521,5.984036377526536e-09,0.0010010194964706,-0.0147295417264103,0.0,0.0,0.0,-0.0077793574891984,60.0,-3.34248685836792,-0.0,-6.832034671333531e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,9.403102740179747e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,9.90191983873956e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,7.313524110941216e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313049316406,0.0,0.0,9.90191983873956e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0004697044496424,289.0346374511719,294.1499938964844,283.90924072265625,283.90924072265625,283.4209289550781,283.75982666015625,288.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085067116856635e-09,0.0010018834145739,-0.0149942021816968,0.0,0.0,0.0,-0.0078294426202774,60.0,-3.33269476890564,-0.0,-6.843833944003563e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,9.4062379503157e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,9.905221668304875e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,7.31596301193349e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,9.905221668304875e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0004698610573541,289.0342102050781,294.1499938964844,283.915771484375,283.915771484375,283.42340087890625,283.7699584960937,288.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022235801443,6.124130091933466e-09,0.0010022174101322,-0.0150965312495827,0.0,0.0,0.0,-0.0078488076105713,60.0,-3.3288981914520264,-0.0,-6.848398470538086e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312744140625,0.0,0.0,9.411828068550676e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,9.911108645610513e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,7.320311124203727e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.911108645610513e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,0.0004701403086073,289.033447265625,294.1499938964844,283.9273986816406,283.9273986816406,283.4278869628906,283.7876892089844,288.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028191609308,6.193778823160301e-09,0.0010028129909187,-0.0152789810672402,0.0,0.0,0.0,-0.0078833354637026,60.0,-3.322124481201172,-0.0,-6.856541290289897e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,9.417384717380628e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,9.916959243128076e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,7.32463231543079e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,9.916959243128076e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0004704178718384,289.0326843261719,294.1499938964844,283.9389343261719,283.9389343261719,283.4324645996094,283.8049011230469,288.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034112492576,6.2630061137269885e-09,0.0010034049628302,-0.0154603254050016,0.0,0.0,0.0,-0.0079176547005772,60.0,-3.315373420715332,-0.0,-6.864639345849356e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,9.42837868933566e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.928536746883764e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,7.33318374841474e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.928536746883764e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,0.0004709670320153,289.0311584472656,294.1499938964844,283.9617614746094,283.9617614746094,283.4417419433594,283.8379211425781,288.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045826202258,6.399978769167092e-09,0.0010045762173831,-0.0158191286027431,0.0,0.0,0.0,-0.007985558360815,60.0,-3.301962614059448,-0.0,-6.88067629539546e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,9.42837868933566e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.928536746883764e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,7.33318374841474e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.928536746883764e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,0.0004709670320153,289.0311584472656,294.1499938964844,283.9617614746094,283.9617614746094,283.4417419433594,283.8379211425781,288.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045826202258,6.399978769167092e-09,0.0010045762173831,-0.0158191286027431,0.0,0.0,0.0,-0.007985558360815,60.0,-3.301962614059448,-0.0,-6.88067629539546e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.439210407435894e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.93994253803976e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,7.341607852140442e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.93994253803976e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0004715081013273,289.0295715332031,294.1499938964844,283.98419189453125,283.98419189453125,283.4512939453125,283.869384765625,288.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057367617264,6.5349259337210705e-09,0.0010057302424684,-0.0161726176738739,0.0,0.0,0.0,-0.0080524571239948,60.0,-3.288677930831909,-0.0,-6.896495108321687e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.439210407435894e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.93994253803976e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,7.341607852140442e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.93994253803976e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0004715081013273,289.0295715332031,294.1499938964844,283.98419189453125,283.98419189453125,283.4512939453125,283.869384765625,288.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057367617264,6.5349259337210705e-09,0.0010057302424684,-0.0161726176738739,0.0,0.0,0.0,-0.0080524571239948,60.0,-3.288677930831909,-0.0,-6.896495108321687e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.449830395169556e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,9.95112641248852e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,7.349868246819824e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,9.95112641248852e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.000472038576845,289.0279846191406,294.1499938964844,284.0061950683594,284.0061950683594,283.4610595703125,283.8992614746094,288.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068683186545,6.667241425617476e-09,0.0010068616829812,-0.016519209370017,0.0,0.0,0.0,-0.0081180520355701,60.0,-3.2755720615386963,-0.0,-6.912021888183517e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.449830395169556e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,9.95112641248852e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,7.349868246819824e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,9.95112641248852e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.000472038576845,289.0279846191406,294.1499938964844,284.0061950683594,284.0061950683594,283.4610595703125,283.8992614746094,288.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068683186545,6.667241425617476e-09,0.0010068616829812,-0.016519209370017,0.0,0.0,0.0,-0.0081180520355701,60.0,-3.2755720615386963,-0.0,-6.912021888183517e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.460192086407916e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.96203743852675e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,7.357927097473294e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,9.96203743852675e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0004725561884697,289.0263366699219,294.1499938964844,284.02764892578125,284.02764892578125,283.4710388183594,283.9277648925781,288.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079724015668,6.79633682665326e-09,0.0010079655330628,-0.016857361420989,0.0,0.0,0.0,-0.0081820497289299,60.0,-3.262678861618042,-0.0,-6.927188422878316e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.460192086407916e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.96203743852675e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,7.357927097473294e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,9.96203743852675e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0004725561884697,289.0263366699219,294.1499938964844,284.02764892578125,284.02764892578125,283.4710388183594,283.9277648925781,288.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079724015668,6.79633682665326e-09,0.0010079655330628,-0.016857361420989,0.0,0.0,0.0,-0.0081820497289299,60.0,-3.262678861618042,-0.0,-6.927188422878316e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.465270704822616e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.967385994968936e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,7.361877214862034e-05,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,9.967385994968936e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.000472809857456,289.0255126953125,294.1499938964844,284.03814697265625,284.03814697265625,283.47613525390625,283.9414978027344,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085133835673,6.859608880915857e-09,0.0010085065150633,-0.0170230939984321,0.0,0.0,0.0,-0.008213416673243,60.0,-3.2563223838806152,-0.0,-6.934627805321726e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.470270742895082e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.97265087789856e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,7.365766214206815e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,9.97265087789856e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0004730596265289,289.0246887207031,294.1499938964844,284.04852294921875,284.04852294921875,283.48126220703125,283.9549255371094,288.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100904610008,6.921903494827575e-09,0.001009039231576,-0.0171862635761499,0.0,0.0,0.0,-0.0082442983984947,60.0,-3.2500314712524414,-0.0,-6.941956343098354e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,9.480019798502326e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,9.982917254092172e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,7.373348489636555e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,9.982917254092172e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.000473546620924,289.02301025390625,294.1499938964844,284.0687255859375,284.0687255859375,283.4916381835937,283.9809875488281,288.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100849904119,7.043366778702875e-09,0.0010100778890773,-0.0175044126808643,0.0,0.0,0.0,-0.008304513990879,60.0,-3.2376530170440674,-0.0,-6.956256015655526e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
