time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11939280,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,9.480019798502326e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,9.982917254092172e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,7.373348489636555e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,9.982917254092172e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.000473546620924,289.02301025390625,294.1499938964844,284.0687255859375,284.0687255859375,283.4916381835937,283.9809875488281,288.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100849904119,7.043366778702875e-09,0.0010100778890773,-0.0175044126808643,0.0,0.0,0.0,-0.008304513990879,60.0,-3.2376530170440674,-0.0,-6.956256015655526e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.489417425356804e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.992814011638984e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,7.380657916655764e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,9.992814011638984e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0004740160657092,289.02130126953125,294.1499938964844,284.0882263183594,284.0882263183594,283.502197265625,284.00592041015625,288.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011086278595,7.160455339771943e-09,0.0010110791772603,-0.0178110972046852,0.0,0.0,0.0,-0.0083625596016645,60.0,-3.225593090057373,-0.0,-6.970055466126723e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.489417425356804e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,9.992814011638984e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,7.380657916655764e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,9.992814011638984e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0004740160657092,289.02130126953125,294.1499938964844,284.0882263183594,284.0882263183594,283.502197265625,284.00592041015625,288.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011086278595,7.160455339771943e-09,0.0010110791772603,-0.0178110972046852,0.0,0.0,0.0,-0.0083625596016645,60.0,-3.225593090057373,-0.0,-6.970055466126723e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.4984017778188e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,0.0001000227421172,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,7.387645746348426e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.0001000227421172,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0004744648467749,289.0195617675781,294.1499938964844,284.1069641113281,284.1069641113281,283.5129089355469,284.0296936035156,288.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120435617864,7.272389801471489e-09,0.0010120363440364,-0.0181042775511741,0.0,0.0,0.0,-0.0084180505946278,60.0,-3.213897466659546,-0.0,-6.983259481785353e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.4984017778188e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,0.0001000227421172,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,7.387645746348426e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.0001000227421172,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0004744648467749,289.0195617675781,294.1499938964844,284.1069641113281,284.1069641113281,283.5129089355469,284.0296936035156,288.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120435617864,7.272389801471489e-09,0.0010120363440364,-0.0181042775511741,0.0,0.0,0.0,-0.0084180505946278,60.0,-3.213897466659546,-0.0,-6.983259481785353e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,9.505308116786182e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,0.0001000954653136,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,7.393016858259216e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0001000954653136,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,0.0004748098144773,289.0181579589844,294.1499938964844,284.1213073730469,284.1213073730469,283.5216064453125,284.0479431152344,288.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358430309523101e-09,0.0010127720888704,-0.0183296333998441,0.0,0.0,0.0,-0.0084607042372226,60.0,-3.2048087120056152,-0.0,-6.99341740073578e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,9.50697940425016e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,0.000100113073131,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,7.394317799480632e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,0.000100113073131,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,0.0004748933133669,289.0177917480469,294.1499938964844,284.12481689453125,284.12481689453125,283.5237731933594,284.0523986816406,288.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012957538478,7.379258981643488e-09,0.0010129502043128,-0.0183841884136199,0.0,0.0,0.0,-0.00847103074193,60.0,-3.202578544616699,-0.0,-6.995878010229718e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.511070675216617e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,0.0001001561540761,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,7.397499575745314e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0001001561540761,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,0.0004750976804643,289.01690673828125,294.1499938964844,284.1334228515625,284.1334228515625,283.5292663574219,284.063232421875,288.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133933974429,7.430229320704029e-09,0.0010133859468623,-0.0185176860541105,0.0,0.0,0.0,-0.0084962984547019,60.0,-3.1971046924591064,-0.0,-7.001899859915285e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,9.51505935518071e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,0.0001001981509034,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,7.400601316476241e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,0.0001001981509034,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0004752968961838,289.0160217285156,294.1499938964844,284.1417541503906,284.1417541503906,283.5347595214844,284.0738525390625,288.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138183133676,7.479919794661782e-09,0.001013810862787,-0.0186478327959775,0.0,0.0,0.0,-0.0085209319368004,60.0,-3.1917295455932617,-0.0,-7.007773916711812e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.522678737994283e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.000100278390164,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,7.406527583952993e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,0.000100278390164,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,0.0004756775160785,289.01422119140625,294.1499938964844,284.1577453613281,284.1577453613281,283.5458374023437,284.0943298339844,288.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146303102374,7.57485363322985e-09,0.0010146227432414,-0.0188964735716581,0.0,0.0,0.0,-0.008567995391786,60.0,-3.181291341781616,-0.0,-7.019001913022296e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.522678737994283e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.000100278390164,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,7.406527583952993e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,0.000100278390164,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,0.0004756775160785,289.01422119140625,294.1499938964844,284.1577453613281,284.1577453613281,283.5458374023437,284.0943298339844,288.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146303102374,7.57485363322985e-09,0.0010146227432414,-0.0188964735716581,0.0,0.0,0.0,-0.008567995391786,60.0,-3.181291341781616,-0.0,-7.019001913022296e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308776855469,0.0,0.0,9.529739327263088e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0001003527431748,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,7.412019476760179e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,0.0001003527431748,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,0.0004760302253998,289.01239013671875,294.1499938964844,284.17266845703125,284.17266845703125,283.5570068359375,284.11358642578125,288.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015382586047,7.662823264809049e-09,0.0010153750190511,-0.0191268734633922,0.0,0.0,0.0,-0.008611605502665,60.0,-3.171407461166382,-0.0,-7.029414206272122e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308776855469,0.0,0.0,9.529739327263088e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0001003527431748,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,7.412019476760179e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,0.0001003527431748,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,0.0004760302253998,289.01239013671875,294.1499938964844,284.17266845703125,284.17266845703125,283.5570068359375,284.11358642578125,288.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015382586047,7.662823264809049e-09,0.0010153750190511,-0.0191268734633922,0.0,0.0,0.0,-0.008611605502665,60.0,-3.171407461166382,-0.0,-7.029414206272122e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.536278230370954e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,0.0001004216028377,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,7.417105371132493e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0001004216028377,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0004763568285852,289.0105285644531,294.1499938964844,284.1864624023437,284.1864624023437,283.5682373046875,284.1317138671875,288.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160793317481,7.744286989463944e-09,0.0010160716483369,-0.0193402282893657,0.0,0.0,0.0,-0.008651990443468,60.0,-3.1620423793792725,-0.0,-7.039063376623744e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.536278230370954e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,0.0001004216028377,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,7.417105371132493e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0001004216028377,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0004763568285852,289.0105285644531,294.1499938964844,284.1864624023437,284.1864624023437,283.5682373046875,284.1317138671875,288.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160793317481,7.744286989463944e-09,0.0010160716483369,-0.0193402282893657,0.0,0.0,0.0,-0.008651990443468,60.0,-3.1620423793792725,-0.0,-7.039063376623744e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,9.542215411784127e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,0.0001004841251415,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,7.421722693834454e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001004841251415,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,0.0004766534257214,289.0086669921875,294.1499938964844,284.1990966796875,284.1990966796875,283.5794677734375,284.1485595703125,288.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167119326069,7.818258040970251e-09,0.0010167041327804,-0.0195339582860469,0.0,0.0,0.0,-0.0086886612698435,60.0,-3.1532974243164062,-0.0,-7.047831473983025e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,9.542215411784127e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,0.0001004841251415,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,7.421722693834454e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001004841251415,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,0.0004766534257214,289.0086669921875,294.1499938964844,284.1990966796875,284.1990966796875,283.5794677734375,284.1485595703125,288.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167119326069,7.818258040970251e-09,0.0010167041327804,-0.0195339582860469,0.0,0.0,0.0,-0.0086886612698435,60.0,-3.1532974243164062,-0.0,-7.047831473983025e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,9.544948261464016e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001005129015538,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,7.423848728649318e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0001005129015538,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,0.0004767899517901,289.0077209472656,294.1499938964844,284.2049560546875,284.2049560546875,283.5851135253906,284.1564636230469,288.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170030873268,7.852311689759972e-09,0.001016995171085,-0.0196231454610824,0.0,0.0,0.0,-0.008705542422831,60.0,-3.149179458618164,-0.0,-7.05186948835035e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,9.547555237077177e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,0.0001005403537419,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,7.425876538036391e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,0.0001005403537419,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0004769201623275,289.0067443847656,294.1499938964844,284.21051025390625,284.21051025390625,283.5907592773437,284.1640930175781,288.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172807378694,7.884788821854727e-09,0.0010172729380428,-0.0197081994265317,0.0,0.0,0.0,-0.0087216421961784,60.0,-3.1451995372772217,-0.0,-7.055721340520904e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,9.552292613079771e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0001005902449833,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,7.429561082972214e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,0.0001005902449833,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.000477156805573,289.0048522949219,294.1499938964844,284.2205810546875,284.2205810546875,283.6019897460937,284.1783752441406,288.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177857475355,7.943814495092738e-09,0.0010177777148783,-0.0198627859354019,0.0,0.0,0.0,-0.0087509052827954,60.0,-3.1377501487731934,-0.0,-7.062725160267291e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,9.552292613079771e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0001005902449833,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,7.429561082972214e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,0.0001005902449833,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.000477156805573,289.0048522949219,294.1499938964844,284.2205810546875,284.2205810546875,283.6019897460937,284.1783752441406,288.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177857475355,7.943814495092738e-09,0.0010177777148783,-0.0198627859354019,0.0,0.0,0.0,-0.0087509052827954,60.0,-3.1377501487731934,-0.0,-7.062725160267291e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,9.556404256727546e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.000100633544207,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,7.432758866343647e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,0.000100633544207,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0004773621913045,289.0028991699219,294.1499938964844,284.22930908203125,284.22930908203125,283.6132202148437,284.1913452148437,288.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182238183915,7.995040185448943e-09,0.0010182157857343,-0.0199969429522752,0.0,0.0,0.0,-0.0087762996554374,60.0,-3.131021738052368,-0.0,-7.068806695542662e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,9.556404256727546e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.000100633544207,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,7.432758866343647e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,0.000100633544207,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0004773621913045,289.0028991699219,294.1499938964844,284.22930908203125,284.22930908203125,283.6132202148437,284.1913452148437,288.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182238183915,7.995040185448943e-09,0.0010182157857343,-0.0199969429522752,0.0,0.0,0.0,-0.0087762996554374,60.0,-3.131021738052368,-0.0,-7.068806695542662e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,9.55987925408408e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,0.0001006701277219,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,7.435461157001555e-05,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0001006701277219,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0004775357374455,289.0009460449219,294.1499938964844,284.236572265625,284.236572265625,283.6243591308594,284.202880859375,288.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038327337089868e-09,0.0010185859864577,-0.0201103091239929,0.0,0.0,0.0,-0.0087977591902017,60.0,-3.125058889389038,-0.0,-7.073947472235886e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,9.55987925408408e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,0.0001006701277219,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,7.435461157001555e-05,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0001006701277219,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0004775357374455,289.0009460449219,294.1499938964844,284.236572265625,284.236572265625,283.6243591308594,284.202880859375,288.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038327337089868e-09,0.0010185859864577,-0.0201103091239929,0.0,0.0,0.0,-0.0087977591902017,60.0,-3.125058889389038,-0.0,-7.073947472235886e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,9.56241856329143e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,0.0001006968741421,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,7.437436579493806e-05,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0001006968741421,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0004776626010425,288.9992370605469,294.1499938964844,284.2417297363281,284.2417297363281,283.63409423828125,284.2119140625,288.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188645683228,8.069969581470104e-09,0.0010188565356656,-0.0201931744813919,0.0,0.0,0.0,-0.008813445456326,60.0,-3.120465040206909,-0.0,-7.077706243308057e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.56271032919176e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0001006999445962,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,7.437663589371368e-05,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,0.0001006999445962,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.0004776771820615,288.9989929199219,294.1499938964844,284.2423400878906,284.2423400878906,283.6354064941406,284.2130126953125,288.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188956512138,8.073601343028258e-09,0.0010188876185566,-0.0202026851475238,0.0,0.0,0.0,-0.0088152457028627,60.0,-3.119906425476074,-0.0,-7.0781382532914e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,9.56387084443122e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,0.000100712168205,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,7.438566535711288e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.000100712168205,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.0004777351568918,288.9979858398437,294.1499938964844,284.2446594238281,284.2446594238281,283.6408996582031,284.21746826171875,288.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190192842856,8.088064440414655e-09,0.001019011135213,-0.0202405620366334,0.0,0.0,0.0,-0.0088224150240421,60.0,-3.1176702976226807,-0.0,-7.079856345626467e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.927734375,0.0,0.0,9.564892388880251e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001007229220704,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,7.439361070282757e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,0.0001007229220704,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293212890625,0.0,0.0,0.0004777861759066,288.9970092773437,294.1499938964844,284.2465515136719,284.2465515136719,283.6463623046875,284.2216186523437,288.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191281326115,8.100791148990538e-09,0.0010191199835389,-0.0202738940715789,0.0,0.0,0.0,-0.0088287247344851,60.0,-3.115623235702514,-0.0,-7.0813690911109e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,9.566436347085984e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,0.0001007391838356,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,7.440561603289098e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,0.0001007391838356,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,0.0004778633301611,288.9949951171875,294.1499938964844,284.2491149902344,284.2491149902344,283.6571350097656,284.22869873046875,288.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120029093561243e-09,0.001019284594804,-0.0203242748975753,0.0,0.0,0.0,-0.0088382624089717,60.0,-3.112223625183105,-0.0,-7.083655617634578e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,9.566436347085984e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,0.0001007391838356,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,7.440561603289098e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,0.0001007391838356,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,0.0004778633301611,288.9949951171875,294.1499938964844,284.2491149902344,284.2491149902344,283.6571350097656,284.22869873046875,288.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120029093561243e-09,0.001019284594804,-0.0203242748975753,0.0,0.0,0.0,-0.0088382624089717,60.0,-3.112223625183105,-0.0,-7.083655617634578e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.567345841787755e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,0.0001007487589959,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,7.441268826369196e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,0.0001007487589959,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0004779087321367,288.99298095703125,294.1499938964844,284.25,284.25,283.6677551269531,284.23419189453125,288.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193897178396,8.131356921126098e-09,0.0010193815687671,-0.0203539412468671,0.0,0.0,0.0,-0.0088438782840967,60.0,-3.109752893447876,-0.0,-7.085002096118842e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.567345841787755e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,0.0001007487589959,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,7.441268826369196e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,0.0001007487589959,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0004779087321367,288.99298095703125,294.1499938964844,284.25,284.25,283.6677551269531,284.23419189453125,288.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193897178396,8.131356921126098e-09,0.0010193815687671,-0.0203539412468671,0.0,0.0,0.0,-0.0088438782840967,60.0,-3.109752893447876,-0.0,-7.085002096118842e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.567683446221054e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,0.0001007523169391,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,7.441531488439068e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001007523169391,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0004779256123583,288.9909362792969,294.1499938964844,284.25,284.24365234375,283.6781921386719,284.23828125,288.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194256901741,8.135563334121798e-09,0.0010194175411015,-0.0203649587929248,0.0,0.0,0.0,-0.0088459635153412,60.0,-3.107912540435791,-0.0,-7.085502318204817e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.567683446221054e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,0.0001007523169391,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,7.441531488439068e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001007523169391,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0004779256123583,288.9909362792969,294.1499938964844,284.25,284.24365234375,283.6781921386719,284.23828125,288.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194256901741,8.135563334121798e-09,0.0010194175411015,-0.0203649587929248,0.0,0.0,0.0,-0.0088459635153412,60.0,-3.107912540435791,-0.0,-7.085502318204817e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.56753792706877e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.0001007507817121,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,7.441418711096048e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0001007507817121,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,0.0004779183364007,288.9888916015625,294.1499938964844,284.25,284.2362060546875,283.6884155273437,284.2413024902344,288.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194100905209,8.133747897431931e-09,0.0010194020578637,-0.0203602015972137,0.0,0.0,0.0,-0.0088450638577342,60.0,-3.1062023639678955,-0.0,-7.085286313213146e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.56753792706877e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.0001007507817121,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,7.441418711096048e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0001007507817121,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,0.0004779183364007,288.9888916015625,294.1499938964844,284.25,284.2362060546875,283.6884155273437,284.2413024902344,288.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194100905209,8.133747897431931e-09,0.0010194020578637,-0.0203602015972137,0.0,0.0,0.0,-0.0088450638577342,60.0,-3.1062023639678955,-0.0,-7.085286313213146e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
