time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941500,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,9.56725561991334e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,0.0001007478058454,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,7.4411989771761e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,0.0001007478058454,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0004779042210429,288.98785400390625,294.1499938964844,284.25,284.2320556640625,283.6934509277344,284.242431640625,288.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193800553679,8.130230710889919e-09,0.0010193719062954,-0.0203509926795959,0.0,0.0,0.0,-0.0088433204218745,60.0,-3.105323314666748,-0.0,-7.084868514084519e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247436523437,0.0,0.0,9.566935477778316e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,0.000100744437077,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,7.440949411829934e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.000100744437077,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0004778882139362,288.98681640625,294.1499938964844,284.25,284.2276916503906,283.6984558105469,284.2434997558594,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193459456786,8.126238348893366e-09,0.0010193377966061,-0.0203405376523733,0.0,0.0,0.0,-0.0088413413614034,60.0,-3.10443377494812,-0.0,-7.084393871537031e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,9.565908112563191e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.000100733625004,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,7.440151239279658e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,0.000100733625004,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0004778369329869,288.9847412109375,294.1499938964844,284.25,284.2182312011719,283.7083435058594,284.24517822265625,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192365152761,8.113445026936006e-09,0.0010192284826189,-0.0203070323914289,0.0,0.0,0.0,-0.0088349990546703,60.0,-3.102556705474853,-0.0,-7.082873310082506e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,9.565908112563191e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.000100733625004,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,7.440151239279658e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,0.000100733625004,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0004778369329869,288.9847412109375,294.1499938964844,284.25,284.2182312011719,283.7083435058594,284.24517822265625,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192365152761,8.113445026936006e-09,0.0010192284826189,-0.0203070323914289,0.0,0.0,0.0,-0.0088349990546703,60.0,-3.102556705474853,-0.0,-7.082873310082506e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,9.56450094236061e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,0.0001007188038784,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.439056207658723e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,0.0001007188038784,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,0.0004777666472364,288.9826354980469,294.1499938964844,284.25,284.2078857421875,283.718017578125,284.24639892578125,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190865723416,8.095911496752706e-09,0.0010190785396844,-0.0202611144632101,0.0,0.0,0.0,-0.0088263070210814,60.0,-3.100558042526245,-0.0,-7.08078928823852e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,9.56450094236061e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,0.0001007188038784,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.439056207658723e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,0.0001007188038784,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,0.0004777666472364,288.9826354980469,294.1499938964844,284.25,284.2078857421875,283.718017578125,284.24639892578125,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190865723416,8.095911496752706e-09,0.0010190785396844,-0.0202611144632101,0.0,0.0,0.0,-0.0088263070210814,60.0,-3.100558042526245,-0.0,-7.08078928823852e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,9.562728519085796e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,0.0001007001410471,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,7.437678141286597e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,0.0001007001410471,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0004776780842803,288.98052978515625,294.1499938964844,284.25,284.1967163085937,283.7275390625,284.247314453125,288.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188977466896,8.073826052168442e-09,0.0010188897140324,-0.0202032756060361,0.0,0.0,0.0,-0.0088153583928942,60.0,-3.098439931869507,-0.0,-7.078164543372625e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,9.562728519085796e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,0.0001007001410471,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,7.437678141286597e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,0.0001007001410471,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0004776780842803,288.98052978515625,294.1499938964844,284.25,284.1967163085937,283.7275390625,284.247314453125,288.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188977466896,8.073826052168442e-09,0.0010188897140324,-0.0202032756060361,0.0,0.0,0.0,-0.0088153583928942,60.0,-3.098439931869507,-0.0,-7.078164543372625e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,9.560697799315676e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,0.0001006787497317,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,7.436098530888557e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0001006787497317,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0004775766574312,288.9784851074219,294.1499938964844,284.25,284.1853332519531,283.73651123046875,284.2479858398437,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186813306063,8.048524513526445e-09,0.0010186732979491,-0.0201370120048522,0.0,0.0,0.0,-0.0088028153404593,60.0,-3.096297264099121,-0.0,-7.075158947600357e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,9.560613398207352e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0001006778620649,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.436032319674268e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219970703125,0.0,0.0,0.0001006778620649,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,0.0004775724373757,288.9783935546875,294.1499938964844,284.25,284.1848449707031,283.73687744140625,284.2480163574219,288.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186723666265,8.047470245742261e-09,0.0010186643339693,-0.0201342515647411,0.0,0.0,0.0,-0.0088022928684949,60.0,-3.096208095550537,-0.0,-7.075033892078866e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,9.559401223668829e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0001006650927593,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,7.43508935556747e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216003417969,0.0,0.0,0.0001006650927593,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,0.0004775118723046,288.97735595703125,294.1499938964844,284.25,284.1786804199219,283.741455078125,284.2482604980469,288.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185431456193,8.03236588353684e-09,0.0010185351129621,-0.0200946945697069,0.0,0.0,0.0,-0.0087948041036725,60.0,-3.0950396060943604,-0.0,-7.073239061128336e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,9.558171586832032e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,0.0001006521488307,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,7.434134022332728e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,0.0001006521488307,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,0.0004774504632223,288.9762878417969,294.1499938964844,284.25,284.17236328125,283.7460327148437,284.2484741210937,288.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184121783822,8.017051911224371e-09,0.001018404145725,-0.0200545880943536,0.0,0.0,0.0,-0.0087872128933668,60.0,-3.0938620567321777,-0.0,-7.071420782267523e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.55548821366392e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,0.0001006238890113,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,7.432046550093219e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,0.0001006238890113,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216003417969,0.0,0.0,0.0004773164109792,288.97412109375,294.1499938964844,284.25,284.1593017578125,283.7550354003906,284.2488708496094,288.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181262623518,7.983616434614761e-09,0.0010181183461099,-0.0199670232832431,0.0,0.0,0.0,-0.0087706372141838,60.0,-3.0914394855499268,-0.0,-7.067450269460096e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.55548821366392e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,0.0001006238890113,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,7.432046550093219e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,0.0001006238890113,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216003417969,0.0,0.0,0.0004773164109792,288.97412109375,294.1499938964844,284.25,284.1593017578125,283.7550354003906,284.2488708496094,288.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181262623518,7.983616434614761e-09,0.0010181183461099,-0.0199670232832431,0.0,0.0,0.0,-0.0087706372141838,60.0,-3.0914394855499268,-0.0,-7.067450269460096e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,9.552519622957334e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0001005926314974,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,7.429737888742238e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,0.0001005926314974,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,0.0004771681560669,288.97198486328125,294.1499938964844,284.25,284.1457824707031,283.76385498046875,284.2491455078125,288.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178100783377,7.946632685218447e-09,0.0010178020456805,-0.0198701657354831,0.0,0.0,0.0,-0.0087523031979799,60.0,-3.0889217853546143,-0.0,-7.063059825895834e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,9.552519622957334e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0001005926314974,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,7.429737888742238e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,0.0001005926314974,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,0.0004771681560669,288.97198486328125,294.1499938964844,284.25,284.1457824707031,283.76385498046875,284.2491455078125,288.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178100783377,7.946632685218447e-09,0.0010178020456805,-0.0198701657354831,0.0,0.0,0.0,-0.0087523031979799,60.0,-3.0889217853546143,-0.0,-7.063059825895834e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.5493218395859e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,0.0001005589583655,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,7.427250238833949e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,0.0001005589583655,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0004770084051415,288.9698181152344,294.1499938964844,284.25,284.1318359375,283.77252197265625,284.2493591308594,288.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174693306908,7.906790777667538e-09,0.0010174614144489,-0.0197658222168684,0.0,0.0,0.0,-0.0087325517088174,60.0,-3.0863256454467773,-0.0,-7.058331874532088e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.5493218395859e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,0.0001005589583655,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,7.427250238833949e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,0.0001005589583655,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0004770084051415,288.9698181152344,294.1499938964844,284.25,284.1318359375,283.77252197265625,284.2493591308594,288.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174693306908,7.906790777667538e-09,0.0010174614144489,-0.0197658222168684,0.0,0.0,0.0,-0.0087325517088174,60.0,-3.0863256454467773,-0.0,-7.058331874532088e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,9.545913053443655e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,0.0001005230587907,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,7.42459887987934e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,0.0001005230587907,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0004768381186295,288.9676208496094,294.1499938964844,284.25,284.1176147460937,283.7810363769531,284.24951171875,288.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171061148867,7.864315421102221e-09,0.0010170981986448,-0.019654581323266,0.0,0.0,0.0,-0.0087114945054054,60.0,-3.083659172058105,-0.0,-7.053292705450076e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,9.545913053443655e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,0.0001005230587907,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,7.42459887987934e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,0.0001005230587907,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0004768381186295,288.9676208496094,294.1499938964844,284.25,284.1176147460937,283.7810363769531,284.24951171875,288.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171061148867,7.864315421102221e-09,0.0010170981986448,-0.019654581323266,0.0,0.0,0.0,-0.0087114945054054,60.0,-3.083659172058105,-0.0,-7.053292705450076e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,9.544112253934144e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,0.0001005040976451,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,7.423198985634372e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001005040976451,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0004767481877934,288.9665222167969,294.1499938964844,284.25,284.11041259765625,283.78521728515625,284.24957275390625,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016914146021,7.841884475112693e-09,0.0010169063461944,-0.0195958353579044,0.0,0.0,0.0,-0.0087003745138645,60.0,-3.08229398727417,-0.0,-7.05063243344739e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,9.542292536934838e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,0.0001004849327728,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,7.421783084282652e-05,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,0.0001004849327728,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,0.000476657267427,288.9654541015625,294.1499938964844,284.25,284.1031799316406,283.78936767578125,284.2496337890625,288.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167201980948,7.819205727344071e-09,0.0010167123982682,-0.0195364411920309,0.0,0.0,0.0,-0.0086891315877437,60.0,-3.0809216499328613,-0.0,-7.047943739735274e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,9.538540325593205e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0001004454243229,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,7.418864697683603e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159240722656,0.0,0.0,0.0001004454243229,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,0.0004764698678627,288.9632568359375,294.1499938964844,284.25,284.08856201171875,283.7975769042969,284.2497253417969,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016320544295,7.772462673472091e-09,0.0010163127444684,-0.0194140207022428,0.0,0.0,0.0,-0.0086659602820873,60.0,-3.0781424045562744,-0.0,-7.042402216939081e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,9.538540325593205e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0001004454243229,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,7.418864697683603e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159240722656,0.0,0.0,0.0001004454243229,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,0.0004764698678627,288.9632568359375,294.1499938964844,284.25,284.08856201171875,283.7975769042969,284.2497253417969,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016320544295,7.772462673472091e-09,0.0010163127444684,-0.0194140207022428,0.0,0.0,0.0,-0.0086659602820873,60.0,-3.0781424045562744,-0.0,-7.042402216939081e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,9.534601122140884e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,0.0001004039440886,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,7.41580079193227e-05,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0001004039440886,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.0004762730677612,288.9610290527344,294.1499938964844,284.25,284.07391357421875,283.8056335449219,284.2497863769531,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159008670598,7.723381045821043e-09,0.0010158930672332,-0.0192854739725589,0.0,0.0,0.0,-0.0086416276171803,60.0,-3.075302600860596,-0.0,-7.036586424646887e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,9.534601122140884e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,0.0001004039440886,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,7.41580079193227e-05,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0001004039440886,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.0004762730677612,288.9610290527344,294.1499938964844,284.25,284.07391357421875,283.8056335449219,284.2497863769531,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159008670598,7.723381045821043e-09,0.0010158930672332,-0.0192854739725589,0.0,0.0,0.0,-0.0086416276171803,60.0,-3.075302600860596,-0.0,-7.036586424646887e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,9.530530223855747e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.0001003610741463,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,7.412635022774339e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0001003610741463,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0004760697484016,288.9588317871094,294.1499938964844,284.25,284.05926513671875,283.81353759765625,284.2498474121094,288.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154671035706,7.672664281699326e-09,0.0010154594201594,-0.0191526468843221,0.0,0.0,0.0,-0.008616485632956,60.0,-3.0724189281463623,-0.0,-7.03057949635877e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,9.530530223855747e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.0001003610741463,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,7.412635022774339e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0001003610741463,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0004760697484016,288.9588317871094,294.1499938964844,284.25,284.05926513671875,283.81353759765625,284.2498474121094,288.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154671035706,7.672664281699326e-09,0.0010154594201594,-0.0191526468843221,0.0,0.0,0.0,-0.008616485632956,60.0,-3.0724189281463623,-0.0,-7.03057949635877e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,9.52633490669541e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,0.0001003168945317,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,7.409371755784377e-05,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001003168945317,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,0.0004758601426146,288.95660400390625,294.1499938964844,284.25,284.0447082519531,283.8212890625,284.2498779296875,288.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150200687348,7.620390540807875e-09,0.0010150125017389,-0.0190157387405633,0.0,0.0,0.0,-0.0085905715823173,60.0,-3.069495439529419,-0.0,-7.024390669130298e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,9.52633490669541e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,0.0001003168945317,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,7.409371755784377e-05,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001003168945317,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,0.0004758601426146,288.95660400390625,294.1499938964844,284.25,284.0447082519531,283.8212890625,284.2498779296875,288.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150200687348,7.620390540807875e-09,0.0010150125017389,-0.0190157387405633,0.0,0.0,0.0,-0.0085905715823173,60.0,-3.069495439529419,-0.0,-7.024390669130298e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.524203778710216e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0001002944554784,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,7.407714292639866e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0001002944554784,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0004757537099067,288.9554748535156,294.1499938964844,284.25,284.0375061035156,283.8251342773437,284.2498779296875,288.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593842887843039e-09,0.0010147854918614,-0.0189462080597877,0.0,0.0,0.0,-0.0085774101316928,60.0,-3.0680251121521,-0.0,-7.021248649152767e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118347167969,0.0,0.0,9.522023174213246e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0001002714925562,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,7.40601826692e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,0.0001002714925562,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,0.0004756447742693,288.9543762207031,294.1499938964844,284.25,284.0303649902344,283.82891845703125,284.2499084472656,288.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145606938749,7.566672621805992e-09,0.001014553126879,-0.0188750457018613,0.0,0.0,0.0,-0.0085639413446187,60.0,-3.066536903381348,-0.0,-7.018033443273455e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,9.51763431658037e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,0.0001002252756734,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,7.402604387607425e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0001002252756734,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0004754255642183,288.9521179199219,294.1499938964844,284.25,284.0162658691406,283.8363952636719,284.2499389648437,288.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140930535271,7.511992805575574e-09,0.0010140856029465,-0.0187318362295627,0.0,0.0,0.0,-0.008536834269762,60.0,-3.063551187515259,-0.0,-7.011566083292564e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,9.51763431658037e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,0.0001002252756734,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,7.402604387607425e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0001002252756734,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0004754255642183,288.9521179199219,294.1499938964844,284.25,284.0162658691406,283.8363952636719,284.2499389648437,288.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140930535271,7.511992805575574e-09,0.0010140856029465,-0.0187318362295627,0.0,0.0,0.0,-0.008536834269762,60.0,-3.063551187515259,-0.0,-7.011566083292564e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,9.513152326690032e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0001001780765363,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,7.39911847631447e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90985107421875,0.0,0.0,0.0001001780765363,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0004752016684506,288.94989013671875,294.1499938964844,284.25,284.0025329589844,283.8437194824219,284.2499389648437,288.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013615517877,7.456149475615348e-09,0.0010136080672964,-0.0185855738818645,0.0,0.0,0.0,-0.008509149774909,60.0,-3.0605382919311523,-0.0,-7.004963720191881e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,9.513152326690032e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0001001780765363,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,7.39911847631447e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90985107421875,0.0,0.0,0.0001001780765363,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0004752016684506,288.94989013671875,294.1499938964844,284.25,284.0025329589844,283.8437194824219,284.2499389648437,288.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013615517877,7.456149475615348e-09,0.0010136080672964,-0.0185855738818645,0.0,0.0,0.0,-0.008509149774909,60.0,-3.0605382919311523,-0.0,-7.004963720191881e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086303710937,0.0,0.0,9.508606308372693e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0001001302080112,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,7.395583088509738e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0001001302080112,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0004749746003653,288.9476318359375,294.1499938964844,284.25,283.9892578125,283.8509521484375,284.2499694824219,288.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131311137229,7.3995116700587005e-09,0.0010131237795576,-0.0184372328221797,0.0,0.0,0.0,-0.0084810722619295,60.0,-3.0575060844421387,-0.0,-6.998270407621021e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
