time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943720,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086303710937,0.0,0.0,9.508606308372693e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,0.0001001302080112,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,7.395583088509738e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0001001302080112,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0004749746003653,288.9476318359375,294.1499938964844,284.25,283.9892578125,283.8509521484375,284.2499694824219,288.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131311137229,7.3995116700587005e-09,0.0010131237795576,-0.0184372328221797,0.0,0.0,0.0,-0.0084810722619295,60.0,-3.0575060844421387,-0.0,-6.998270407621021e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,9.504008630756287e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0001000817865133,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,7.392006227746606e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.0001000817865133,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,0.0004747448838315,288.94537353515625,294.1499938964844,284.25,283.9764709472656,283.8580017089844,284.2499694824219,288.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126412380486,7.342222385631203e-09,0.0010126339038833,-0.018287181854248,0.0,0.0,0.0,-0.0084526715800166,60.0,-3.0544588565826416,-0.0,-6.991503198605642e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,9.504008630756287e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0001000817865133,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,7.392006227746606e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.0001000817865133,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,0.0004747448838315,288.94537353515625,294.1499938964844,284.25,283.9764709472656,283.8580017089844,284.2499694824219,288.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126412380486,7.342222385631203e-09,0.0010126339038833,-0.018287181854248,0.0,0.0,0.0,-0.0084526715800166,60.0,-3.0544588565826416,-0.0,-6.991503198605642e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,9.501691238256171e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0001000573829514,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,7.390203973045573e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,0.0001000573829514,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0004746291378978,288.9442443847656,294.1499938964844,284.25,283.9703063964844,283.8614807128906,284.2499694824219,288.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012394321151,7.31335170200964e-09,0.0010123869869858,-0.0182115640491247,0.0,0.0,0.0,-0.0084383590146899,60.0,-3.0529301166534424,-0.0,-6.988094725102202e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,9.499369480181484e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,0.0001000329357339,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,7.388398080365732e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.0001000329357339,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,0.0004745131591334,288.9430847167969,294.1499938964844,284.25,283.9642944335937,283.86492919921875,284.2499694824219,288.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121469385921,7.284425507236847e-09,0.0010121396044269,-0.0181358009576797,0.0,0.0,0.0,-0.0084240185096859,60.0,-3.051400184631348,-0.0,-6.984679856714139e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,9.494717960478738e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,9.998395398724824e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057312011719,0.0,0.0,7.384781201835722e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053649902344,0.0,0.0,9.998395398724824e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0004742808232549,288.9408264160156,294.1499938964844,284.25,283.95281982421875,283.8717346191406,284.2499694824219,288.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116513585671,7.226476750332722e-09,0.0010116441408172,-0.0179840214550495,0.0,0.0,0.0,-0.0083952909335494,60.0,-3.0483391284942627,-0.0,-6.977841593425185e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,9.494717960478738e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,9.998395398724824e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057312011719,0.0,0.0,7.384781201835722e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053649902344,0.0,0.0,9.998395398724824e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,0.0004742808232549,288.9408264160156,294.1499938964844,284.25,283.95281982421875,283.8717346191406,284.2499694824219,288.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116513585671,7.226476750332722e-09,0.0010116441408172,-0.0179840214550495,0.0,0.0,0.0,-0.0083952909335494,60.0,-3.0483391284942627,-0.0,-6.977841593425185e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.490063530392943e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,9.993493586080147e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,7.381160685326904e-05,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,9.993493586080147e-05,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,0.0004740483127534,288.93853759765625,294.1499938964844,284.25,283.94207763671875,283.87841796875,284.2499694824219,288.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111554292961,7.168483584507612e-09,0.0010111482115462,-0.01783212646842,0.0,0.0,0.0,-0.0083665419369935,60.0,-3.045279026031494,-0.0,-6.971001909050757e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.490063530392943e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,9.993493586080147e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,7.381160685326904e-05,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,9.993493586080147e-05,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,0.0004740483127534,288.93853759765625,294.1499938964844,284.25,283.94207763671875,283.87841796875,284.2499694824219,288.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111554292961,7.168483584507612e-09,0.0010111482115462,-0.01783212646842,0.0,0.0,0.0,-0.0083665419369935,60.0,-3.045279026031494,-0.0,-6.971001909050757e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,9.485430928179994e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,9.9886157840956e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.37755763111636e-05,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.9886157840956e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0004738169081974,288.9362487792969,294.1499938964844,284.25,283.9322204589844,283.885009765625,284.25,288.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110767086260239e-09,0.001010654726997,-0.0176809504628181,0.0,0.0,0.0,-0.0083379289135336,60.0,-3.042227268218994,-0.0,-6.964197751813117e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,9.485430928179994e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,9.9886157840956e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.37755763111636e-05,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.9886157840956e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0004738169081974,288.9362487792969,294.1499938964844,284.25,283.9322204589844,283.885009765625,284.25,288.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110767086260239e-09,0.001010654726997,-0.0176809504628181,0.0,0.0,0.0,-0.0083379289135336,60.0,-3.042227268218994,-0.0,-6.964197751813117e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017028808594,0.0,0.0,9.48084780247882e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,9.983789641410112e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,7.373993139481172e-05,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,9.983789641410112e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,0.0004735880065709,288.9339599609375,294.1499938964844,284.25,283.9233093261719,283.8914489746094,284.25,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101734660565,7.053669204282187e-09,0.0010101664811372,-0.0175313968211412,0.0,0.0,0.0,-0.0083096232265234,60.0,-3.039191961288452,-0.0,-6.957469622648206e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017028808594,0.0,0.0,9.48084780247882e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,9.983789641410112e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,7.373993139481172e-05,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,9.983789641410112e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,0.0004735880065709,288.9339599609375,294.1499938964844,284.25,283.9233093261719,283.8914489746094,284.25,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101734660565,7.053669204282187e-09,0.0010101664811372,-0.0175313968211412,0.0,0.0,0.0,-0.0083096232265234,60.0,-3.039191961288452,-0.0,-6.957469622648206e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,9.478598076384516e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.981419862015171e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,7.3722425440792e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,9.981419862015171e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021911621094,0.0,0.0,0.0004734755784738,288.9328308105469,294.1499938964844,284.25,283.9192199707031,283.8946228027344,284.25,288.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099337669089,7.025632076107513e-09,0.0010099267819896,-0.0174579601734876,0.0,0.0,0.0,-0.0082957241684198,60.0,-3.037687301635742,-0.0,-6.954167020012393e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,9.47636435739696e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,9.979067544918507e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,7.370505045400932e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,9.979067544918507e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015808105469,0.0,0.0,0.0004733639943879,288.9316711425781,294.1499938964844,284.25,283.9154052734375,283.89776611328125,284.25,288.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096958139911,6.997802337593839e-09,0.0010096888290718,-0.0173850655555725,0.0,0.0,0.0,-0.0082819275557994,60.0,-3.0361883640289307,-0.0,-6.950889996915066e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,9.471965313423424e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,9.974435670301318e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,7.367084617726505e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,9.974435670301318e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,0.0004731442895717,288.92938232421875,294.1499938964844,284.25,283.9085998535156,283.9040222167969,284.25,288.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092271259054,6.943002173187551e-09,0.0010092201409861,-0.0172415282577276,0.0,0.0,0.0,-0.0082547608762979,60.0,-3.033211231231689,-0.0,-6.9444389794171e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,9.471965313423424e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,9.974435670301318e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,7.367084617726505e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,9.974435670301318e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,0.0004731442895717,288.92938232421875,294.1499938964844,284.25,283.9085998535156,283.9040222167969,284.25,288.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092271259054,6.943002173187551e-09,0.0010092201409861,-0.0172415282577276,0.0,0.0,0.0,-0.0082547608762979,60.0,-3.033211231231689,-0.0,-6.9444389794171e-08,0.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,297.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.89801025390625,0.0,0.050000000745058,9.467744530411436e-05,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984375,0.0,0.050000000745058,9.969990787794814e-05,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984375,0.0,0.050000000745058,7.363800978055224e-05,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.050000000745058,9.969990787794814e-05,298.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.050000000745058,0.0004729334323201,288.92706298828125,291.1499938964844,284.25,283.9029846191406,283.9101257324219,284.25,288.6236267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412240778687e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-3.030289649963379,-0.0,-6.938250862731365e-08,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,297.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.89801025390625,0.0,0.050000000745058,9.467744530411436e-05,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984375,0.0,0.050000000745058,9.969990787794814e-05,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984375,0.0,0.050000000745058,7.363800978055224e-05,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.050000000745058,9.969990787794814e-05,298.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.050000000745058,0.0004729334323201,288.92706298828125,291.1499938964844,284.25,283.9029846191406,283.9101257324219,284.25,288.6236267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412240778687e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-3.030289649963379,-0.0,-6.938250862731365e-08,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.6354875564575195,0.050000000745058,0.0408312752842903,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298278808594,0.6354875564575195,0.050000000745058,0.0429973006248474,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298278808594,0.6354875564575195,0.050000000745058,0.0317576602101326,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297668457031,0.6354875564575195,0.050000000745058,0.0429973006248474,298.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72998046875,0.6354875564575195,0.050000000745058,0.2039606720209121,288.7065734863281,291.1499938964844,284.25,283.9006042480469,293.12353515625,295.260498046875,288.683837890625,1.0,0.1097070723772049,0.2000000029802322,0.0,0.800000011920929,1.0,-0.4347541928291321,2.381916743843249e-07,0.434753954410553,-0.1193898990750312,0.0,0.0,0.0,10.192217826843262,60.0,823.314697265625,-0.0,12.275243759155272,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.989013671875,0.6329851150512695,0.050000000745058,0.0452268086373806,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9890441894531,0.6329851150512695,0.050000000745058,0.047626007348299,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9890441894531,0.6329851150512695,0.050000000745058,0.0351764075458049,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.989013671875,0.6329851150512695,0.050000000745058,0.047626007348299,298.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9890441894531,0.6329851150512695,0.050000000745058,0.2259172797203064,289.0397033691406,291.1499938964844,284.25,283.89849853515625,294.32550048828125,297.95330810546875,289.4834289550781,1.0,0.1211029291152954,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.4818983674049377,3.511772206366004e-07,0.4818980097770691,-0.1309802085161209,0.0,0.0,0.0,12.464506149291992,60.0,2155.385986328125,-0.0,16.679969787597656,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.045608777552843,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.0480282381176948,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.035473495721817,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.0480282381176948,298.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.2278252840042114,291.2747497558594,291.1499938964844,284.25,283.8949279785156,294.3276062011719,298.0389404296875,291.7075500488281,1.0,0.1412668973207473,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859323799610138,4.774931767315138e-06,0.4859276115894317,-0.1314684450626373,0.0,0.0,0.0,18.22407913208008,60.0,2143.997802734375,-0.0,23.3435001373291,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.045608777552843,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.0480282381176948,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.035473495721817,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.0480282381176948,298.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.584380030632019,0.050000000745058,0.2278252840042114,291.2747497558594,291.1499938964844,284.25,283.8949279785156,294.3276062011719,298.0389404296875,291.7075500488281,1.0,0.1412668973207473,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859323799610138,4.774931767315138e-06,0.4859276115894317,-0.1314684450626373,0.0,0.0,0.0,18.22407913208008,60.0,2143.997802734375,-0.0,23.3435001373291,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912536621094,0.7114136815071106,0.050000000745058,6.965106149436906e-05,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912841796875,0.7114136815071106,0.050000000745058,7.334592373808846e-05,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912841796875,0.7114136815071106,0.050000000745058,5.417304782895371e-05,297.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912536621094,0.7114136815071106,0.050000000745058,7.334592373808846e-05,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6913146972656,0.7114136815071106,0.050000000745058,0.0003479214792605,291.76727294921875,291.1499938964844,284.25,283.8934631347656,294.2061462402344,297.76287841796875,291.9117736816406,1.0,0.1581674963235855,1.0,0.0,0.0,1.0,-0.000502033974044,8.738050382817164e-05,0.0004146534483879,-0.016457300633192,0.0,0.0,0.0,-0.1306039839982986,60.0,1281.2275390625,-0.0,0.0497528240084648,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800048828125,0.5297962427139282,0.050000000745058,0.0459728948771953,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800048828125,0.5297962427139282,0.050000000745058,0.0484116747975349,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800048828125,0.5297962427139282,0.050000000745058,0.0357566960155963,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800048828125,0.5297962427139282,0.050000000745058,0.0484116747975349,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800048828125,0.5297962427139282,0.050000000745058,0.2296441346406936,291.9168395996094,291.1499938964844,284.25,283.8922119140625,294.2539367675781,297.8814697265625,292.1224670410156,1.0,0.1634152233600616,1.0,0.0,0.1974964290857315,1.0,-0.4896515309810638,6.203570592333563e-06,0.4896453320980072,-0.1317878067493438,0.0,0.0,0.0,27.95923614501953,60.0,1067.1961669921875,-0.0,32.28011703491211,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.046283982694149,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.0487392619252204,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.0359986536204814,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.0487392619252204,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.2311980724334716,292.8544311523437,291.1499938964844,284.25,283.89031982421875,294.3484802246094,298.0218811035156,293.0226745605469,1.0,0.1746508628129959,1.0,0.0,0.5924893021583557,1.0,-0.49314084649086,3.986663159594173e-07,0.4931404590606689,-0.1322298794984817,0.0,0.0,0.0,36.285675048828125,60.0,895.3656616210938,-0.0,37.37481689453125,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.046283982694149,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.0487392619252204,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.0359986536204814,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.0487392619252204,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8146057128906,0.502551257610321,0.050000000745058,0.2311980724334716,292.8544311523437,291.1499938964844,284.25,283.89031982421875,294.3484802246094,298.0218811035156,293.0226745605469,1.0,0.1746508628129959,1.0,0.0,0.5924893021583557,1.0,-0.49314084649086,3.986663159594173e-07,0.4931404590606689,-0.1322298794984817,0.0,0.0,0.0,36.285675048828125,60.0,895.3656616210938,-0.0,37.37481689453125,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.046472955495119,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.0489382594823837,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.036145631223917,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.0489382594823837,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.2321420311927795,293.3344421386719,291.1499938964844,284.25,283.8891296386719,294.3631286621094,298.0171813964844,293.40985107421875,1.0,0.1837067157030105,1.0,0.0,0.9874821305274964,1.0,-0.4951814413070678,2.6247508344567905e-07,0.4951812028884887,-0.1321393996477127,0.0,0.0,0.0,41.34516143798828,60.0,544.328125,-0.0,41.79320907592773,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.046472955495119,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.0489382594823837,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.036145631223917,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.0489382594823837,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31707763671875,0.4907360076904297,0.050000000745058,0.2321420311927795,293.3344421386719,291.1499938964844,284.25,283.8891296386719,294.3631286621094,298.0171813964844,293.40985107421875,1.0,0.1837067157030105,1.0,0.0,0.9874821305274964,1.0,-0.4951814413070678,2.6247508344567905e-07,0.4951812028884887,-0.1321393996477127,0.0,0.0,0.0,41.34516143798828,60.0,544.328125,-0.0,41.79320907592773,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.046625655144453,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.0490990616381168,297.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.0362643972039222,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.0490990616381168,298.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.2329048067331314,293.5732727050781,290.6499938964844,284.25,283.8886108398437,294.38232421875,298.0171813964844,293.61627197265625,1.0,0.1907715946435928,1.0,0.0,0.9066470265388488,1.0,-0.4968068301677704,2.665412068836304e-07,0.4968065619468689,-0.1318740099668502,0.0,0.0,0.0,45.43522644042969,48.0,342.7279968261719,-0.0,45.433475494384766,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.046625655144453,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.0490990616381168,297.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.0362643972039222,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.0490990616381168,298.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56378173828125,0.4823257625102997,0.050000000745058,0.2329048067331314,293.5732727050781,290.6499938964844,284.25,283.8886108398437,294.38232421875,298.0171813964844,293.61627197265625,1.0,0.1907715946435928,1.0,0.0,0.9066470265388488,1.0,-0.4968068301677704,2.665412068836304e-07,0.4968065619468689,-0.1318740099668502,0.0,0.0,0.0,45.43522644042969,48.0,342.7279968261719,-0.0,45.433475494384766,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,297.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6568298339844,0.4806828200817108,0.050000000745058,0.0466561987996101,297.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6568298339844,0.4806828200817108,0.050000000745058,0.0491312220692634,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6568298339844,0.4806828200817108,0.050000000745058,0.0362881533801555,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6568298339844,0.4806828200817108,0.050000000745058,0.0491312220692634,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6568298339844,0.4806828200817108,0.050000000745058,0.233057364821434,293.664306640625,290.6499938964844,284.25,283.8886108398437,294.3944396972656,298.0181579589844,293.7001342773437,1.0,0.1918173283338546,1.0,0.0,0.8607762455940247,1.0,-0.4971325397491455,2.702071810745111e-07,0.497132271528244,-0.1315448731184005,0.0,0.0,0.0,46.256126403808594,48.0,279.7231140136719,-0.0,46.16785430908203,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178649902344,0.4809193313121795,0.050000000745058,0.0466517992317676,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178649902344,0.4809193313121795,0.050000000745058,0.0491265915334224,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178649902344,0.4809193313121795,0.050000000745058,0.0362847335636615,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178649902344,0.4809193313121795,0.050000000745058,0.0491265915334224,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178649902344,0.4809193313121795,0.050000000745058,0.2330354005098343,293.7245178222656,290.1499938964844,284.25,283.8887023925781,294.404052734375,298.0191650390625,293.7583312988281,1.0,0.1914834678173065,1.0,0.0,0.8258119225502014,1.0,-0.4970857501029968,2.73915901516375e-07,0.4970854818820953,-0.1312078088521957,0.0,0.0,0.0,46.14178085327149,36.0,245.7836151123047,-0.0,46.06693649291992,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894592285156,0.4825180768966675,0.050000000745058,0.0466220788657665,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894592285156,0.4825180768966675,0.050000000745058,0.0490952916443347,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894592285156,0.4825180768966675,0.050000000745058,0.0362616144120693,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894592285156,0.4825180768966675,0.050000000745058,0.0490952916443347,298.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894592285156,0.4825180768966675,0.050000000745058,0.2328869253396988,293.7965087890625,290.1499938964844,284.25,283.8889465332031,294.4156188964844,298.0205383300781,293.8331604003906,1.0,0.1899869441986084,1.0,0.0,0.7853943705558777,1.0,-0.4967691600322723,2.797653451125371e-07,0.4967688620090484,-0.130739152431488,0.0,0.0,0.0,45.3509521484375,36.0,221.29705810546875,-0.0,45.36279296875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8617553710937,0.4853253364562988,0.050000000745058,0.046570174396038,297.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8617553710937,0.4853253364562988,0.050000000745058,0.0490406341850757,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8617553710937,0.4853253364562988,0.050000000745058,0.0362212471663951,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8617553710937,0.4853253364562988,0.050000000745058,0.0490406341850757,298.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8617553710937,0.4853253364562988,0.050000000745058,0.232627660036087,293.86865234375,289.6499938964844,284.25,283.88934326171875,294.4276428222656,298.0221252441406,293.9028015136719,1.0,0.1874729841947555,1.0,0.0,0.7173196077346802,1.0,-0.4962174594402313,2.9590415806524106e-07,0.4962171614170074,-0.1301990300416946,0.0,0.0,0.0,43.96710205078125,25.0,199.1478576660156,-0.0,44.1351318359375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
