time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945820,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0464178286492824,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0488802082836627,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0361027531325817,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0488802082836627,298.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.2318666577339172,293.9957275390625,289.1499938964844,284.25,283.8904113769531,294.4529724121094,298.0257568359375,294.02423095703125,1.0,0.1801322400569915,1.0,0.0,0.5811702013015747,1.0,-0.4946195185184479,3.910525947503629e-07,0.4946191012859344,-0.1289751380681991,0.0,0.0,0.0,39.90179443359375,25.0,161.8806610107422,-0.0,40.56284713745117,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0464178286492824,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0488802082836627,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0361027531325817,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.0488802082836627,298.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9899597167969,0.4939583241939544,0.050000000745058,0.2318666577339172,293.9957275390625,289.1499938964844,284.25,283.8904113769531,294.4529724121094,298.0257568359375,294.02423095703125,1.0,0.1801322400569915,1.0,0.0,0.5811702013015747,1.0,-0.4946195185184479,3.910525947503629e-07,0.4946191012859344,-0.1289751380681991,0.0,0.0,0.0,39.90179443359375,25.0,161.8806610107422,-0.0,40.56284713745117,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0462934374809265,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0487492196261882,297.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0360060073435306,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0487492196261882,298.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.2312453091144561,294.1015930175781,288.6499938964844,284.25,283.89190673828125,294.4796142578125,298.0297241210937,294.1254577636719,1.0,0.1745245158672332,1.0,0.0,0.4450207352638244,1.0,-0.4932732880115509,7.46044634070131e-07,0.4932725429534912,-0.1277522891759872,0.0,0.0,0.0,36.58438873291016,25.0,132.78305053710938,-0.0,37.76863479614258,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0462934374809265,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0487492196261882,297.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0360060073435306,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.0487492196261882,298.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.09674072265625,0.5018979907035828,0.050000000745058,0.2312453091144561,294.1015930175781,288.6499938964844,284.25,283.89190673828125,294.4796142578125,298.0297241210937,294.1254577636719,1.0,0.1745245158672332,1.0,0.0,0.4450207352638244,1.0,-0.4932732880115509,7.46044634070131e-07,0.4932725429534912,-0.1277522891759872,0.0,0.0,0.0,36.58438873291016,25.0,132.78305053710938,-0.0,37.76863479614258,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,297.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1683654785156,0.6873766183853149,0.050000000745058,0.0452567376196384,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1683654785156,0.6873766183853149,0.050000000745058,0.047657523304224,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1683654785156,0.6873766183853149,0.050000000745058,0.03519968688488,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1683654785156,0.6873766183853149,0.050000000745058,0.047657523304224,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.18487548828125,0.9824205636978148,0.158280923962593,0.6534539461135864,294.18536376953125,288.6499938964844,284.25,283.8930969238281,294.5711364746094,298.02178955078125,294.21258544921875,1.0,0.1800720542669296,1.0,0.0,0.3261950314044952,1.0,-0.9523393511772156,4.303875812183833e-06,0.9523350596427916,-0.2745109498500824,0.0,0.0,0.0,12.558911323547363,25.0,156.900390625,-0.0,75.64952850341797,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.23419189453125,0.6742961406707764,0.050000000745058,0.0452815778553485,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.23419189453125,0.6742961406707764,0.050000000745058,0.0476836785674095,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.23419189453125,0.6742961406707764,0.050000000745058,0.0352190025150775,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.23419189453125,0.6742961406707764,0.050000000745058,0.0476836785674095,298.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.25543212890625,0.9396420121192932,0.1604543179273605,0.6058279871940613,294.2558898925781,288.1499938964844,284.25,283.89373779296875,294.54132080078125,298.0058288574219,294.2812194824219,1.0,0.181721955537796,1.0,0.0,0.2670124471187591,1.0,-0.9383915662765504,6.894892521813745e-06,0.9383847117424012,-0.237784057855606,0.0,0.0,0.0,13.550515174865724,28.0,179.62435913085938,-0.0,73.36662292480469,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3236389160156,0.8467563986778259,0.1407060772180557,0.0891196429729461,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3182373046875,0.6770569682121277,0.050000000745058,0.0476778447628021,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3182373046875,0.6770569682121277,0.050000000745058,0.0352146923542022,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3182373046875,0.6770569682121277,0.136020228266716,0.0476778447628021,297.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3284912109375,0.9017415642738342,0.1647554188966751,0.5370248556137085,294.3290100097656,288.1499938964844,284.25,283.8948669433594,294.50885009765625,297.98590087890625,294.3388061523437,1.0,0.1856570541858673,1.0,0.0,0.1659996956586837,1.0,-0.9113010168075562,1.621843512111809e-05,0.9112848043441772,-0.2320622503757476,0.0,0.0,0.0,13.107011795043944,28.0,136.8876190185547,-0.0,74.27908325195312,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3463134765625,0.790224015712738,0.1417353898286819,0.0468929968774318,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3432922363281,0.7799904942512512,0.050000000745058,0.0475347302854061,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3432922363281,0.7799904942512512,0.050000000745058,0.0351089909672737,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3457336425781,0.790224015712738,0.1380115747451782,0.0493805669248104,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3463134765625,0.790224015712738,0.1690002828836441,0.2342401593923568,294.3466796875,287.6499938964844,284.25,283.89581298828125,294.5663146972656,297.980712890625,294.3483581542969,1.0,0.1912571787834167,1.0,0.0,0.0890041515231132,1.0,-0.500012993812561,8.71113152243197e-05,0.4999258518218994,-0.1357670128345489,0.0,0.0,0.0,5.844444274902344,48.0,94.7972183227539,-0.0,45.1956901550293,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3439025878906,0.7684611082077026,0.1438462436199188,5.428571967058815e-05,297.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.34234619140625,0.7684611082077026,0.1398228257894516,5.716545638279058e-05,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.34234619140625,0.7684611082077026,0.1400444954633712,4.222221105010249e-05,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3436279296875,0.7684611082077026,0.1387362778186798,5.71654636587482e-05,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.34393310546875,0.7684611082077026,0.1765454113483429,0.0002711683628149,294.3431701660156,287.6499938964844,284.25,283.8969421386719,294.1125183105469,297.36724853515625,294.3000793457031,1.0,0.2029169350862503,1.0,0.0,0.0,1.0,-0.0004406537045724,0.0001451112038921,0.0002955425006803,-0.0158548969775438,0.0,0.0,0.0,-0.1274047195911407,48.0,7.142639636993408,-0.0,0.0644996389746666,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3449401855469,0.848815381526947,0.1463086903095245,3.988818934885785e-05,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3433532714844,0.848815381526947,0.1449724286794662,4.2004168790299445e-05,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3433532714844,0.848815381526947,0.1452719420194625,3.1024137570057064e-05,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3446044921875,0.848815381526947,0.1397277563810348,4.200417606625706e-05,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.34503173828125,0.848815381526947,0.1841970384120941,0.0001992497418541,294.3434753417969,287.1499938964844,284.25,283.8981018066406,294.0976257324219,295.6485595703125,294.27703857421875,1.0,0.2158759087324142,1.0,0.0,0.0,1.0,-0.0003277612267993,0.0001638836256461,0.0001638776011532,-0.0158655419945716,0.0,0.0,0.0,-0.1293943077325821,68.0,-2.144528865814209,-0.0,0.0535386055707931,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3468933105469,0.7640318274497986,0.153152659535408,5.525702727027237e-05,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.34539794921875,0.7640318274497986,0.1552900671958923,5.818828867631965e-05,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.34539794921875,0.7640318274497986,0.1558499485254287,4.2977670091204345e-05,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3465576171875,0.7640318274497986,0.1437781602144241,5.818829959025607e-05,298.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3471984863281,0.7640318274497986,0.1984450370073318,0.0002760202332865,294.34375,286.6499938964844,284.25,283.9005126953125,294.0536193847656,292.8675842285156,294.2649230957031,1.0,0.2491223812103271,1.0,0.0,0.0,1.0,-0.0004350536328274,0.0002175298286601,0.0002175238187192,-0.0158183015882968,0.0,0.0,0.0,-0.127683401107788,88.0,-8.107579231262207,-0.0,0.0985127165913581,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3468933105469,0.7640318274497986,0.153152659535408,5.525702727027237e-05,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.34539794921875,0.7640318274497986,0.1552900671958923,5.818828867631965e-05,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.34539794921875,0.7640318274497986,0.1558499485254287,4.2977670091204345e-05,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3465576171875,0.7640318274497986,0.1437781602144241,5.818829959025607e-05,298.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3471984863281,0.7640318274497986,0.1984450370073318,0.0002760202332865,294.34375,286.6499938964844,284.25,283.9005126953125,294.0536193847656,292.8675842285156,294.2649230957031,1.0,0.2491223812103271,1.0,0.0,0.0,1.0,-0.0004350536328274,0.0002175298286601,0.0002175238187192,-0.0158183015882968,0.0,0.0,0.0,-0.127683401107788,88.0,-8.107579231262207,-0.0,0.0985127165913581,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3412475585937,0.7107853293418884,0.1610721945762634,6.983949424466118e-05,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3396301269531,0.7107853293418884,0.1654539555311203,7.354432455031201e-05,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3396301269531,0.7107853293418884,0.1662629693746566,5.4319589253282174e-05,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.34100341796875,0.7107853293418884,0.1492830067873001,7.354433910222724e-05,298.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.341064453125,0.7107853293418884,0.2119179964065551,0.0003488626971375,294.3402099609375,286.1499938964844,284.25,283.9029846191406,293.97467041015625,290.7799987792969,294.2591552734375,1.0,0.292162537574768,1.0,0.0,0.0,1.0,-0.0005972805665805,0.0002986432809848,0.0002986372855957,-0.0157559271901845,0.0,0.0,0.0,-0.1256647258996963,108.0,-12.516403198242188,-0.0,0.1710632890462875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3412475585937,0.7107853293418884,0.1610721945762634,6.983949424466118e-05,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3396301269531,0.7107853293418884,0.1654539555311203,7.354432455031201e-05,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3396301269531,0.7107853293418884,0.1662629693746566,5.4319589253282174e-05,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.34100341796875,0.7107853293418884,0.1492830067873001,7.354433910222724e-05,298.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.341064453125,0.7107853293418884,0.2119179964065551,0.0003488626971375,294.3402099609375,286.1499938964844,284.25,283.9029846191406,293.97467041015625,290.7799987792969,294.2591552734375,1.0,0.292162537574768,1.0,0.0,0.0,1.0,-0.0005972805665805,0.0002986432809848,0.0002986372855957,-0.0157559271901845,0.0,0.0,0.0,-0.1256647258996963,108.0,-12.516403198242188,-0.0,0.1710632890462875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,297.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.33984375,0.5698951482772827,0.1692934036254882,0.0001390776888001,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382568359375,0.5698951482772827,0.1754345446825027,0.0001464554516132,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382568359375,0.5698951482772827,0.1764473766088485,0.0001081715017789,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.339599609375,0.5698951482772827,0.1553968340158462,0.0001464554807171,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3396911621094,0.5698951482772827,0.2250003367662429,0.0006947217625565,294.3378295898437,286.1499938964844,284.25,283.90545654296875,293.85260009765625,289.21173095703125,294.25,1.0,0.3449239134788513,1.0,0.0,0.0,1.0,-0.0008318273467011,0.0004159166419412,0.000415910675656,-0.0156682077795267,0.0,0.0,0.0,-0.1200278103351593,128.0,-17.977264404296875,-0.0,0.4748116731643677,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,297.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.33984375,0.5698951482772827,0.1692934036254882,0.0001390776888001,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382568359375,0.5698951482772827,0.1754345446825027,0.0001464554516132,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382568359375,0.5698951482772827,0.1764473766088485,0.0001081715017789,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.339599609375,0.5698951482772827,0.1553968340158462,0.0001464554807171,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3396911621094,0.5698951482772827,0.2250003367662429,0.0006947217625565,294.3378295898437,286.1499938964844,284.25,283.90545654296875,293.85260009765625,289.21173095703125,294.25,1.0,0.3449239134788513,1.0,0.0,0.0,1.0,-0.0008318273467011,0.0004159166419412,0.000415910675656,-0.0156682077795267,0.0,0.0,0.0,-0.1200278103351593,128.0,-17.977264404296875,-0.0,0.4748116731643677,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3484191894531,0.5495118498802185,0.1775571852922439,0.0001551174937048,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.34722900390625,0.5495118498802185,0.1852640658617019,0.0001633461361052,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3472595214844,0.5495118498802185,0.1864456832408905,0.000120646895084,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3478698730469,0.5495118498802185,0.1617382764816284,0.0001633461506571,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3494567871094,0.5495118498802185,0.2378636449575424,0.0007748438511043,294.3511047363281,286.1499938964844,284.25,283.90789794921875,293.6844482421875,288.0376281738281,294.2351379394531,1.0,0.4074448943138122,1.0,0.0,0.0,1.0,-0.0011607190826907,0.000580362509936,0.0005803566309623,-0.0155415534973144,0.0,0.0,0.0,-0.1167028471827507,148.0,-25.213293075561523,-0.0,0.7396411299705505,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3484191894531,0.5495118498802185,0.1775571852922439,0.0001551174937048,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.34722900390625,0.5495118498802185,0.1852640658617019,0.0001633461361052,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3472595214844,0.5495118498802185,0.1864456832408905,0.000120646895084,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3478698730469,0.5495118498802185,0.1617382764816284,0.0001633461506571,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3494567871094,0.5495118498802185,0.2378636449575424,0.0007748438511043,294.3511047363281,286.1499938964844,284.25,283.90789794921875,293.6844482421875,288.0376281738281,294.2351379394531,1.0,0.4074448943138122,1.0,0.0,0.0,1.0,-0.0011607190826907,0.000580362509936,0.0005803566309623,-0.0155415534973144,0.0,0.0,0.0,-0.1167028471827507,148.0,-25.213293075561523,-0.0,0.7396411299705505,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3491516113281,0.5181679129600525,0.1816816478967666,0.0001898490736493,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3480224609375,0.5181679129600525,0.1901370137929916,0.0001999201485887,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3480529785156,0.5181679129600525,0.191394954919815,0.0001476603501942,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3485412597656,0.5181679129600525,0.1649387180805206,0.0001999201776925,298.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.35040283203125,0.5181679129600525,0.2442425191402435,0.0009483353351242,294.3527526855469,286.1499938964844,284.25,283.9090576171875,293.5780944824219,287.5681457519531,294.2250671386719,1.0,0.4424256682395935,1.0,0.0,0.0,1.0,-0.0013688001781702,0.0006844030576758,0.000684397178702,-0.0154598793014884,0.0,0.0,0.0,-0.1131880283355712,148.0,-29.597864151000977,-0.0,1.0681145191192627,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3481140136719,0.5087594389915466,0.1858001351356506,0.0002060247497865,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3470764160156,0.5087594389915466,0.1949906945228576,0.0002169539075111,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3470764160156,0.5087594389915466,0.196321964263916,0.0001602414122316,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.34747314453125,0.5087594389915466,0.1681453287601471,0.000216953936615,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3495483398437,0.5087594389915466,0.2505971193313598,0.0010291361249983,294.35113525390625,286.1499938964844,284.25,283.91015625,293.4548034667969,287.1609802246094,294.2130126953125,1.0,0.4797949194908142,1.0,0.0,0.0,1.0,-0.0016102114459499,0.000805108633358,0.0008051028125919,-0.0153630720451474,0.0,0.0,0.0,-0.1104648858308792,168.0,-34.60564041137695,-0.0,1.3643726110458374,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3385925292969,0.5032896995544434,0.1940217465162277,0.0002181993622798,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.33758544921875,0.5032896995544434,0.2046553790569305,0.0002297743631061,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3376159667969,0.5032896995544434,0.2061283141374588,0.0001697105617495,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3379821777344,0.5032896995544434,0.1745579093694687,0.0002297744067618,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3399963378906,0.5032896995544434,0.2632486522197723,0.0010899509070441,294.3375244140625,286.1499938964844,284.25,283.9122619628906,293.1475830078125,286.5037841796875,294.1822814941406,1.0,0.561816394329071,1.0,0.0,0.0,1.0,-0.0022093330044299,0.001104669412598,0.0011046637082472,-0.0151174142956733,0.0,0.0,0.0,-0.1052523329854011,188.0,-46.58498764038086,-0.0,1.9854925870895384,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3385925292969,0.5032896995544434,0.1940217465162277,0.0002181993622798,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.33758544921875,0.5032896995544434,0.2046553790569305,0.0002297743631061,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3376159667969,0.5032896995544434,0.2061283141374588,0.0001697105617495,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3379821777344,0.5032896995544434,0.1745579093694687,0.0002297744067618,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3399963378906,0.5032896995544434,0.2632486522197723,0.0010899509070441,294.3375244140625,286.1499938964844,284.25,283.9122619628906,293.1475830078125,286.5037841796875,294.1822814941406,1.0,0.561816394329071,1.0,0.0,0.0,1.0,-0.0022093330044299,0.001104669412598,0.0011046637082472,-0.0151174142956733,0.0,0.0,0.0,-0.1052523329854011,188.0,-46.58498764038086,-0.0,1.9854925870895384,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,297.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3213195800781,0.4459778368473053,0.2022354900836944,0.000371405709302,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3203430175781,0.4459778368473053,0.2142848819494247,0.0003911079838871,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.32037353515625,0.4459778368473053,0.2158976942300796,0.0002888710296247,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3207092285156,0.4459778368473053,0.1809584647417068,0.0003911080420948,298.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3226318359375,0.4459778368473053,0.2758420705795288,0.001855248119682,294.3131103515625,286.1499938964844,284.25,283.9140625,292.7450561523437,286.01641845703125,294.1410522460937,1.0,0.653653621673584,1.0,0.0,0.0,1.0,-0.0029928667936474,0.0014964361907914,0.0014964306028559,-0.0147816538810729,0.0,0.0,0.0,-0.0905055254697799,208.0,-61.63504409790039,-0.0,4.58655309677124,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,297.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3213195800781,0.4459778368473053,0.2022354900836944,0.000371405709302,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3203430175781,0.4459778368473053,0.2142848819494247,0.0003911079838871,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.32037353515625,0.4459778368473053,0.2158976942300796,0.0002888710296247,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3207092285156,0.4459778368473053,0.1809584647417068,0.0003911080420948,298.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3226318359375,0.4459778368473053,0.2758420705795288,0.001855248119682,294.3131103515625,286.1499938964844,284.25,283.9140625,292.7450561523437,286.01641845703125,294.1410522460937,1.0,0.653653621673584,1.0,0.0,0.0,1.0,-0.0029928667936474,0.0014964361907914,0.0014964306028559,-0.0147816538810729,0.0,0.0,0.0,-0.0905055254697799,208.0,-61.63504409790039,-0.0,4.58655309677124,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2901916503906,0.408847838640213,0.210461214184761,0.0005131050129421,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2892761230469,0.408847838640213,0.2239030450582504,0.0005403241375461,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.289306640625,0.408847838640213,0.2256583571434021,0.0003990815603174,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.28961181640625,0.408847838640213,0.1873476952314376,0.0005403241957537,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2914428710937,0.408847838640213,0.2883965969085693,0.0025630653835833,294.2699584960937,286.1499938964844,284.25,283.9155578613281,292.23297119140625,285.654541015625,294.0875549316406,1.0,0.7551896572113037,1.0,0.0,0.0,1.0,-0.0039980956353247,0.00199905061163,0.0019990452565252,-0.0143402339890599,0.0,0.0,0.0,-0.074617214500904,228.0,-80.1545639038086,-0.0,8.484258651733398,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2901916503906,0.408847838640213,0.210461214184761,0.0005131050129421,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2892761230469,0.408847838640213,0.2239030450582504,0.0005403241375461,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.289306640625,0.408847838640213,0.2256583571434021,0.0003990815603174,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.28961181640625,0.408847838640213,0.1873476952314376,0.0005403241957537,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2914428710937,0.408847838640213,0.2883965969085693,0.0025630653835833,294.2699584960937,286.1499938964844,284.25,283.9155578613281,292.23297119140625,285.654541015625,294.0875549316406,1.0,0.7551896572113037,1.0,0.0,0.0,1.0,-0.0039980956353247,0.00199905061163,0.0019990452565252,-0.0143402339890599,0.0,0.0,0.0,-0.074617214500904,228.0,-80.1545639038086,-0.0,8.484258651733398,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2387390136719,0.380025714635849,0.2187179327011108,0.000663207960315,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2378845214844,0.380025714635849,0.2335273921489715,0.000698389718309,297.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2379150390625,0.380025714635849,0.2354308515787124,0.0005158282583579,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2382202148437,0.380025714635849,0.1937339454889297,0.0006983897765167,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2398986816406,0.380025714635849,0.3009247779846191,0.0033128606155514,294.19989013671875,286.1499938964844,284.25,283.9166259765625,291.60089111328125,285.388671875,294.0194702148437,1.0,0.8665050864219666,1.0,0.0,0.0,1.0,-0.0052678827196359,0.002633943920955,0.0026339385658502,-0.0137690883129835,0.0,0.0,0.0,-0.0560773238539695,248.0,-102.65251159667967,-0.0,14.491031646728516,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2387390136719,0.380025714635849,0.2187179327011108,0.000663207960315,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2378845214844,0.380025714635849,0.2335273921489715,0.000698389718309,297.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2379150390625,0.380025714635849,0.2354308515787124,0.0005158282583579,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2382202148437,0.380025714635849,0.1937339454889297,0.0006983897765167,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2398986816406,0.380025714635849,0.3009247779846191,0.0033128606155514,294.19989013671875,286.1499938964844,284.25,283.9166259765625,291.60089111328125,285.388671875,294.0194702148437,1.0,0.8665050864219666,1.0,0.0,0.0,1.0,-0.0052678827196359,0.002633943920955,0.0026339385658502,-0.0137690883129835,0.0,0.0,0.0,-0.0560773238539695,248.0,-102.65251159667967,-0.0,14.491031646728516,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2022705078125,0.3624151647090912,0.2228634804487228,0.0007813476258888,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.20147705078125,0.3624151647090912,0.2383464127779007,0.0008227964281104,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.20147705078125,0.3624151647090912,0.2403268367052078,0.0006077146390452,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2017822265625,0.3624151647090912,0.1969293504953384,0.0008227965445257,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2033996582031,0.3624151647090912,0.3071819543838501,0.0039029926992952,294.15106201171875,286.1499938964844,284.25,283.9170227050781,291.2389221191406,285.2845458984375,293.97930908203125,1.0,0.925861954689026,1.0,0.0,0.0,1.0,-0.0060166376642882,0.0030083213932812,0.003008316271007,-0.0134271848946809,0.0,0.0,0.0,-0.0434169955551624,248.0,-115.46805572509766,-0.0,19.532299041748047,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,297.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1576232910156,0.3570424020290375,0.2270233631134033,0.0008508709724992,297.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1568603515625,0.3570424020290375,0.2431721538305282,0.0008960078703239,297.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1568603515625,0.3570424020290375,0.245231881737709,0.0006617883918806,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1571350097656,0.3570424020290375,0.2001284211874008,0.0008960079867392,298.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.15869140625,0.3570424020290375,0.3134359419345855,0.0042502763681113,294.0918884277344,286.1499938964844,284.25,283.9172668457031,290.8482360839844,285.1961975097656,293.9344482421875,1.0,0.9876389503479004,1.0,0.0,0.0,1.0,-0.0068490472622215,0.0034245261922478,0.0034245213028043,-0.013043531216681,0.0,0.0,0.0,-0.0328285247087478,268.0,-129.53335571289062,-0.0,24.258983612060547,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0791931152344,0.3774721324443817,0.2352386265993118,0.0006773033528588,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0784912109375,0.3774721324443817,0.252775102853775,0.0007132329046726,297.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0785217285156,0.3774721324443817,0.2549586594104767,0.0005267913802526,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0787658691406,0.3774721324443817,0.2064239978790283,0.0007132329628802,298.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0801696777344,0.3774721324443817,0.325948566198349,0.0033832702320069,293.9902648925781,286.1499938964844,284.25,283.9173583984375,290.0604553222656,285.0290832519531,294.0050354003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071359435096383,0.0035679747816175,0.0035679689608514,-0.0147909978404641,0.0,0.0,0.0,-0.0561733320355415,288.0,-66.33525085449219,-0.0,20.13211441040039,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0791931152344,0.3774721324443817,0.2352386265993118,0.0006773033528588,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0784912109375,0.3774721324443817,0.252775102853775,0.0007132329046726,297.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0785217285156,0.3774721324443817,0.2549586594104767,0.0005267913802526,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0787658691406,0.3774721324443817,0.2064239978790283,0.0007132329628802,298.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0801696777344,0.3774721324443817,0.325948566198349,0.0033832702320069,293.9902648925781,286.1499938964844,284.25,283.9173583984375,290.0604553222656,285.0290832519531,294.0050354003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071359435096383,0.0035679747816175,0.0035679689608514,-0.0147909978404641,0.0,0.0,0.0,-0.0561733320355415,288.0,-66.33525085449219,-0.0,20.13211441040039,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0165405273437,0.3787988126277923,0.2434540539979934,0.000669912667945,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0158996582031,0.3787988126277923,0.2623721361160278,0.0007054501329548,297.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.01593017578125,0.3787988126277923,0.2646716833114624,0.0005210430826991,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0161437988281,0.3787988126277923,0.2126816511154174,0.0007054501911625,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174255371094,0.3787988126277923,0.3384513258934021,0.0033463521394878,293.9131164550781,286.1499938964844,284.25,283.9168395996094,289.3646240234375,284.8866271972656,294.01873779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380496956408,0.0035690276417881,0.0035690220538526,-0.0149501273408532,0.0,0.0,0.0,-0.0579192787408828,308.0,-50.352806091308594,-0.0,19.91834831237793,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
