time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0165405273437,0.3787988126277923,0.2434540539979934,0.000669912667945,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0158996582031,0.3787988126277923,0.2623721361160278,0.0007054501329548,297.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.01593017578125,0.3787988126277923,0.2646716833114624,0.0005210430826991,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0161437988281,0.3787988126277923,0.2126816511154174,0.0007054501911625,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174255371094,0.3787988126277923,0.3384513258934021,0.0033463521394878,293.9131164550781,286.1499938964844,284.25,283.9168395996094,289.3646240234375,284.8866271972656,294.01873779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380496956408,0.0035690276417881,0.0035690220538526,-0.0149501273408532,0.0,0.0,0.0,-0.0579192787408828,308.0,-50.352806091308594,-0.0,19.91834831237793,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9652099609375,0.3787974417209625,0.2516961693763733,0.0006699213990941,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9646301269531,0.3787974417209625,0.271977961063385,0.0007054593879729,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9646301269531,0.3787974417209625,0.2743918895721435,0.0005210498929955,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.96484375,0.3787974417209625,0.2189230322837829,0.0007054594461806,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9660339355469,0.3787974417209625,0.3509460389614105,0.0033463959116488,293.8535461425781,286.1499938964844,284.25,283.9156494140625,288.752685546875,284.7688903808594,294.0164794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380557492375,0.0035690306685864,0.0035690248478204,-0.0151042351499199,0.0,0.0,0.0,-0.0592108778655529,328.0,-48.2676010131836,-0.0,19.918577194213867,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9652099609375,0.3787974417209625,0.2516961693763733,0.0006699213990941,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9646301269531,0.3787974417209625,0.271977961063385,0.0007054593879729,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9646301269531,0.3787974417209625,0.2743918895721435,0.0005210498929955,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.96484375,0.3787974417209625,0.2189230322837829,0.0007054594461806,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9660339355469,0.3787974417209625,0.3509460389614105,0.0033463959116488,293.8535461425781,286.1499938964844,284.25,283.9156494140625,288.752685546875,284.7688903808594,294.0164794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380557492375,0.0035690306685864,0.0035690248478204,-0.0151042351499199,0.0,0.0,0.0,-0.0592108778655529,328.0,-48.2676010131836,-0.0,19.918577194213867,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9236145019531,0.378797322511673,0.2599689960479736,0.0006699229124933,297.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.923095703125,0.378797322511673,0.2815963923931122,0.0007054609595797,297.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.923095703125,0.378797322511673,0.2841225564479828,0.0005210510571487,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9233093261719,0.378797322511673,0.2251526564359665,0.0007054610177874,298.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9243469238281,0.378797322511673,0.36343714594841,0.0033464035950601,293.80865478515625,286.1499938964844,284.25,283.91375732421875,288.2148742675781,284.6720275878906,294.0106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380613371729,0.0035690334625542,0.0035690276417881,-0.015257398597896,0.0,0.0,0.0,-0.0604949742555618,348.0,-48.01348876953125,-0.0,19.91859245300293,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9236145019531,0.378797322511673,0.2599689960479736,0.0006699229124933,297.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.923095703125,0.378797322511673,0.2815963923931122,0.0007054609595797,297.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.923095703125,0.378797322511673,0.2841225564479828,0.0005210510571487,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9233093261719,0.378797322511673,0.2251526564359665,0.0007054610177874,298.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9243469238281,0.378797322511673,0.36343714594841,0.0033464035950601,293.80865478515625,286.1499938964844,284.25,283.91375732421875,288.2148742675781,284.6720275878906,294.0106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380613371729,0.0035690334625542,0.0035690276417881,-0.015257398597896,0.0,0.0,0.0,-0.0604949742555618,348.0,-48.01348876953125,-0.0,19.91859245300293,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9060974121094,0.3787972927093506,0.2641186714172363,0.0006699236691929,297.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.90557861328125,0.3787972927093506,0.2864114046096802,0.000705461774487,297.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.90557861328125,0.3787972927093506,0.2889928221702575,0.0005210516392253,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9057922363281,0.3787972927093506,0.2282644510269165,0.0007054618326947,298.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.90679931640625,0.3787972927093506,0.3696824908256531,0.0033464070875197,293.7909545898437,286.1499938964844,284.25,283.9125061035156,287.971435546875,284.63043212890625,294.00689697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380641311407,0.003569034859538,0.0035690290387719,-0.0153335910290479,0.0,0.0,0.0,-0.0611337609589099,348.0,-47.978965759277344,-0.0,19.91860008239746,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.89044189453125,0.3787972331047058,0.2682777643203735,0.0006699243676848,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.88995361328125,0.3787972331047058,0.291230708360672,0.0007054625311866,297.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.88995361328125,0.3787972331047058,0.293866753578186,0.0005210522213019,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.89013671875,0.3787972331047058,0.2313750982284546,0.0007054625311866,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89111328125,0.3787972331047058,0.3759282529354095,0.0033464105799794,293.7759094238281,286.1499938964844,284.25,283.9110412597656,287.7431030273437,284.5927734375,294.00274658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380669251084,0.0035690362565219,0.0035690304357558,-0.0154095059260725,0.0,0.0,0.0,-0.0617702193558216,368.0,-47.95424270629883,-0.0,19.918607711791992,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8640441894531,0.3787971436977386,0.2766256630420685,0.000669925706461,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8636169433594,0.3787971436977386,0.3008826076984405,0.0007054639281705,297.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8636169433594,0.3787971436977386,0.3036261796951294,0.0005210532690398,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.86376953125,0.3787971436977386,0.2375952452421188,0.0007054639863781,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8646545410156,0.3787971436977386,0.3884221911430359,0.0033464175648987,293.75262451171875,286.1499938964844,284.25,283.9075012207031,287.3267822265625,284.5274658203125,293.9931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380725130438,0.0035690390504896,0.0035690332297235,-0.0155604556202888,0.0,0.0,0.0,-0.0630357712507247,388.0,-47.90915298461914,-0.0,19.918624877929688,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8640441894531,0.3787971436977386,0.2766256630420685,0.000669925706461,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8636169433594,0.3787971436977386,0.3008826076984405,0.0007054639281705,297.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8636169433594,0.3787971436977386,0.3036261796951294,0.0005210532690398,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.86376953125,0.3787971436977386,0.2375952452421188,0.0007054639863781,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8646545410156,0.3787971436977386,0.3884221911430359,0.0033464175648987,293.75262451171875,286.1499938964844,284.25,283.9075012207031,287.3267822265625,284.5274658203125,293.9931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380725130438,0.0035690390504896,0.0035690332297235,-0.0155604556202888,0.0,0.0,0.0,-0.0630357712507247,388.0,-47.90915298461914,-0.0,19.918624877929688,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8435363769531,0.3787970542907715,0.2850185632705688,0.0006699269870296,297.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8431091308594,0.3787970542907715,0.3105545938014984,0.0007054652669467,297.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8431396484375,0.3787970542907715,0.3134032189846039,0.00052105425857,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.3787970542907715,0.2438176572322845,0.0007054653251543,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8440856933594,0.3787970542907715,0.4009214639663696,0.0033464238513261,293.7371826171875,286.1499938964844,284.25,283.9029846191406,286.9605407714844,284.4741516113281,293.9818420410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690360236912,-0.015710087493062,0.0,0.0,0.0,-0.064290277659893,408.0,-47.85889434814453,-0.0,19.91864013671875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8435363769531,0.3787970542907715,0.2850185632705688,0.0006699269870296,297.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8431091308594,0.3787970542907715,0.3105545938014984,0.0007054652669467,297.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8431396484375,0.3787970542907715,0.3134032189846039,0.00052105425857,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.3787970542907715,0.2438176572322845,0.0007054653251543,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8440856933594,0.3787970542907715,0.4009214639663696,0.0033464238513261,293.7371826171875,286.1499938964844,284.25,283.9029846191406,286.9605407714844,284.4741516113281,293.9818420410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690360236912,-0.015710087493062,0.0,0.0,0.0,-0.064290277659893,408.0,-47.85889434814453,-0.0,19.91864013671875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.827880859375,0.3787970244884491,0.2934596538543701,0.0006699278601445,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8275146484375,0.3787970244884491,0.3202491104602813,0.0007054662564769,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8275146484375,0.3787970244884491,0.3232005834579468,0.000521054957062,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8276672363281,0.3787970244884491,0.2500552535057068,0.0007054662564769,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8283996582031,0.3787970244884491,0.4134286344051361,0.0033464282751083,293.7279357910156,286.1499938964844,284.25,283.8976135253906,286.63836669921875,284.43072509765625,293.9689025878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380822919309,0.0035690441727638,0.003569038119167,-0.0158291365951299,0.0,0.0,0.0,-0.0652884021401405,410.0,-47.800514221191406,-0.0,19.91864585876465,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.827880859375,0.3787970244884491,0.2934596538543701,0.0006699278601445,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8275146484375,0.3787970244884491,0.3202491104602813,0.0007054662564769,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8275146484375,0.3787970244884491,0.3232005834579468,0.000521054957062,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8276672363281,0.3787970244884491,0.2500552535057068,0.0007054662564769,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8283996582031,0.3787970244884491,0.4134286344051361,0.0033464282751083,293.7279357910156,286.1499938964844,284.25,283.8976135253906,286.63836669921875,284.43072509765625,293.9689025878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380822919309,0.0035690441727638,0.003569038119167,-0.0158291365951299,0.0,0.0,0.0,-0.0652884021401405,410.0,-47.800514221191406,-0.0,19.91864585876465,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,297.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.816162109375,0.3787970244884491,0.301946222782135,0.0006699284422211,297.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8158264160156,0.3787970244884491,0.3299688398838043,0.0007054668385535,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8158264160156,0.3787970244884491,0.3330215811729431,0.0005210554227232,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8159484863281,0.3787970244884491,0.2563349604606628,0.0007054668967612,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8166198730469,0.3787970244884491,0.425946444272995,0.003346431069076,293.72344970703125,286.1499938964844,284.25,283.8915100097656,286.3536376953125,284.39532470703125,293.95440673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138084154576,0.0035690451040863,0.0035690390504896,-0.015886303037405,0.0,0.0,0.0,-0.0657676979899406,410.0,-47.73434066772461,-0.0,19.918643951416016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,297.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.816162109375,0.3787970244884491,0.301946222782135,0.0006699284422211,297.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8158264160156,0.3787970244884491,0.3299688398838043,0.0007054668385535,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8158264160156,0.3787970244884491,0.3330215811729431,0.0005210554227232,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8159484863281,0.3787970244884491,0.2563349604606628,0.0007054668967612,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8166198730469,0.3787970244884491,0.425946444272995,0.003346431069076,293.72344970703125,286.1499938964844,284.25,283.8915100097656,286.3536376953125,284.39532470703125,293.95440673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138084154576,0.0035690451040863,0.0035690390504896,-0.015886303037405,0.0,0.0,0.0,-0.0657676979899406,410.0,-47.73434066772461,-0.0,19.918643951416016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8116760253906,0.3787970542907715,0.306208461523056,0.0006699286750517,297.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.81134033203125,0.3787970542907715,0.3348408043384552,0.0007054670713841,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81134033203125,0.3787970542907715,0.3379437625408172,0.0005210555973462,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8114624023437,0.3787970542907715,0.2595013380050659,0.0007054671295918,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8121337890625,0.3787970542907715,0.4322113394737243,0.0033464322332292,293.7227783203125,286.1499938964844,284.25,283.88818359375,286.2253723144531,284.3804931640625,293.946533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380846202373,0.003569045336917,0.0035690392833203,-0.0158905871212482,0.0,0.0,0.0,-0.0658036321401596,410.0,-47.69799423217773,-0.0,19.91864013671875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.807861328125,0.3787971138954162,0.3104816973209381,0.0006699286750517,297.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8075561523437,0.3787971138954162,0.3397203087806701,0.0007054670713841,297.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8075561523437,0.3787971138954162,0.3428733348846435,0.0005210555391386,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.80767822265625,0.3787971138954162,0.2626851499080658,0.0007054670713841,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.80828857421875,0.3787971138954162,0.4384802877902984,0.0033464322332292,293.72283935546875,286.1499938964844,284.25,283.8847045898437,286.10455322265625,284.3671264648437,293.9383239746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138084154576,0.0035690451040863,0.0035690390504896,-0.0158811770379543,0.0,0.0,0.0,-0.0657247453927993,410.0,-47.65986251831055,-0.0,19.918630599975582,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8020935058594,0.378797173500061,0.319064199924469,0.0006699288496747,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8017883300781,0.378797173500061,0.3495053350925445,0.0007054673042148,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.80181884765625,0.378797173500061,0.3527582287788391,0.0005210557719692,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8019104003906,0.378797173500061,0.2691159248352051,0.0007054673042148,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.802490234375,0.378797173500061,0.451033353805542,0.0033464333973824,293.724853515625,286.1499938964844,284.25,283.8772888183594,285.8846435546875,284.34442138671875,293.9208679199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380818262696,0.0035690439399331,0.0035690378863364,-0.0158160887658596,0.0,0.0,0.0,-0.0651790425181388,410.0,-47.57832717895508,-0.0,19.91862297058105,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8020935058594,0.378797173500061,0.319064199924469,0.0006699288496747,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8017883300781,0.378797173500061,0.3495053350925445,0.0007054673042148,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.80181884765625,0.378797173500061,0.3527582287788391,0.0005210557719692,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8019104003906,0.378797173500061,0.2691159248352051,0.0007054673042148,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.802490234375,0.378797173500061,0.451033353805542,0.0033464333973824,293.724853515625,286.1499938964844,284.25,283.8772888183594,285.8846435546875,284.34442138671875,293.9208679199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380818262696,0.0035690439399331,0.0035690378863364,-0.0158160887658596,0.0,0.0,0.0,-0.0651790425181388,410.0,-47.57832717895508,-0.0,19.91862297058105,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7982788085937,0.3787972927093506,0.3276938796043396,0.0006699287332594,297.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7980041503906,0.3787972927093506,0.3593257367610931,0.0007054671295918,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7980041503906,0.3787972927093506,0.3626783490180969,0.0005210555973462,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7981262207031,0.3787972927093506,0.275634616613388,0.0007054671877995,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.79864501953125,0.3787972927093506,0.4636080861091614,0.0033464324660599,293.7287292480469,286.1499938964844,284.25,283.8692932128906,285.6898193359375,284.3260803222656,293.90216064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380771696567,0.0035690416116267,0.00356903555803,-0.0156939569860696,0.0,0.0,0.0,-0.064155101776123,410.0,-47.4903450012207,-0.0,19.918601989746094,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7982788085937,0.3787972927093506,0.3276938796043396,0.0006699287332594,297.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7980041503906,0.3787972927093506,0.3593257367610931,0.0007054671295918,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7980041503906,0.3787972927093506,0.3626783490180969,0.0005210555973462,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7981262207031,0.3787972927093506,0.275634616613388,0.0007054671877995,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.79864501953125,0.3787972927093506,0.4636080861091614,0.0033464324660599,293.7287292480469,286.1499938964844,284.25,283.8692932128906,285.6898193359375,284.3260803222656,293.90216064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380771696567,0.0035690416116267,0.00356903555803,-0.0156939569860696,0.0,0.0,0.0,-0.064155101776123,410.0,-47.4903450012207,-0.0,19.918601989746094,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7960205078125,0.3787974119186401,0.3363761007785797,0.0006699283840134,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7957763671875,0.3787974119186401,0.369186520576477,0.0007054667803458,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958068847656,0.3787974119186401,0.3726390600204468,0.0005210553645156,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958679199219,0.3787974119186401,0.282254159450531,0.0007054667803458,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7963562011719,0.3787974119186401,0.4762089848518371,0.0033464308362454,293.7338562011719,286.1499938964844,284.25,283.8607788085937,285.5182800292969,284.3114624023437,293.8822021484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380706503987,0.0035690383519977,0.0035690325312316,-0.0155197354033589,0.0,0.0,0.0,-0.0626944527029991,410.0,-47.39583206176758,-0.0,19.9185791015625,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7960205078125,0.3787974119186401,0.3363761007785797,0.0006699283840134,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7957763671875,0.3787974119186401,0.369186520576477,0.0007054667803458,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958068847656,0.3787974119186401,0.3726390600204468,0.0005210553645156,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958679199219,0.3787974119186401,0.282254159450531,0.0007054667803458,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7963562011719,0.3787974119186401,0.4762089848518371,0.0033464308362454,293.7338562011719,286.1499938964844,284.25,283.8607788085937,285.5182800292969,284.3114624023437,293.8822021484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380706503987,0.0035690383519977,0.0035690325312316,-0.0155197354033589,0.0,0.0,0.0,-0.0626944527029991,410.0,-47.39583206176758,-0.0,19.9185791015625,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.794921875,0.3787975907325744,0.3451143801212311,0.0006699278601445,297.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.3787975907325744,0.3790906071662903,0.0007054661982692,297.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.3787975907325744,0.382643461227417,0.000521054957062,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947692871094,0.3787975907325744,0.2889804542064667,0.0007054662564769,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.79522705078125,0.3787975907325744,0.4888391196727752,0.0033464282751083,293.7397155761719,286.1499938964844,284.25,283.8517761230469,285.3672790527344,284.29986572265625,293.861083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0152989486232399,0.0,0.0,0.0,-0.0608434155583381,410.0,-47.29532241821289,-0.0,19.918550491333008,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.794921875,0.3787975907325744,0.3451143801212311,0.0006699278601445,297.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.3787975907325744,0.3790906071662903,0.0007054661982692,297.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.3787975907325744,0.382643461227417,0.000521054957062,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947692871094,0.3787975907325744,0.2889804542064667,0.0007054662564769,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.79522705078125,0.3787975907325744,0.4888391196727752,0.0033464282751083,293.7397155761719,286.1499938964844,284.25,283.8517761230469,285.3672790527344,284.29986572265625,293.861083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0152989486232399,0.0,0.0,0.0,-0.0608434155583381,410.0,-47.29532241821289,-0.0,19.918550491333008,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.3787976801395416,0.3495091795921325,0.0006699275108985,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7944641113281,0.3787976801395416,0.384062260389328,0.0007054659072309,297.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.79449462890625,0.3787976801395416,0.3876655101776123,0.0005210547242313,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7945556640625,0.3787976801395416,0.2923912405967712,0.0007054659072309,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79498291015625,0.3787976801395416,0.4951678216457367,0.0033464266452938,293.74273681640625,286.1499938964844,284.25,283.8471374511719,285.299560546875,284.2950744628906,293.8500671386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380580775439,0.0035690318327397,0.0035690262448042,-0.0151719199493527,0.0,0.0,0.0,-0.0597784295678138,410.0,-47.24263000488281,-0.0,19.918535232543945,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7945861816406,0.3787978291511535,0.353917509317398,0.0006699269870296,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7943725585937,0.3787978291511535,0.3890441954135895,0.0007054653251543,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7943725585937,0.3787978291511535,0.3926979303359985,0.0005210543167777,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7944641113281,0.3787978291511535,0.2958262860774994,0.0007054653251543,298.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7948608398437,0.3787978291511535,0.5015037655830383,0.0033464238513261,293.7457580566406,286.1499938964844,284.25,283.8423767089844,285.2355041503906,284.290771484375,293.8388366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690295044332,0.0035690236836671,-0.0150375785306096,0.0,0.0,0.0,-0.0586521476507186,410.0,-47.188743591308594,-0.0,19.918514251708984,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79461669921875,0.3787979781627655,0.362784206867218,0.000669926404953,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.3787979781627655,0.3990452289581299,0.00070546468487,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.3787979781627655,0.4028005599975586,0.0005210538511164,297.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.79449462890625,0.3787979781627655,0.3027851283550262,0.0007054647430777,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7948608398437,0.3787979781627655,0.5142022371292114,0.0033464208245277,293.7515869140625,286.1499938964844,284.25,283.8326110839844,285.1190490722656,284.283447265625,293.8156433105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380422450602,0.0035690239164978,0.0035690183285623,-0.0147427227348089,0.0,0.0,0.0,-0.0561801455914974,410.0,-47.07735443115234,-0.0,19.91848564147949,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79461669921875,0.3787979781627655,0.362784206867218,0.000669926404953,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.3787979781627655,0.3990452289581299,0.00070546468487,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.3787979781627655,0.4028005599975586,0.0005210538511164,297.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.79449462890625,0.3787979781627655,0.3027851283550262,0.0007054647430777,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7948608398437,0.3787979781627655,0.5142022371292114,0.0033464208245277,293.7515869140625,286.1499938964844,284.25,283.8326110839844,285.1190490722656,284.283447265625,293.8156433105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380422450602,0.0035690239164978,0.0035690183285623,-0.0147427227348089,0.0,0.0,0.0,-0.0561801455914974,410.0,-47.07735443115234,-0.0,19.91848564147949,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947692871094,0.3787981867790222,0.3717202544212341,0.0006699255900457,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.79461669921875,0.3787981867790222,0.4090968370437622,0.0007054638699628,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.79461669921875,0.3787981867790222,0.4129543900489807,0.0005210532108321,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.3787981867790222,0.3098646104335785,0.0007054638699628,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7950134277344,0.3787981867790222,0.5269375443458557,0.0033464168664067,293.7568664550781,286.1499938964844,284.25,283.8225402832031,285.0165710449219,284.2776184082031,293.7915344238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690180957317,0.0035690127406269,-0.0144292702898383,0.0,0.0,0.0,-0.0535522736608982,410.0,-46.961273193359375,-0.0,19.9184513092041,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947692871094,0.3787981867790222,0.3717202544212341,0.0006699255900457,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.79461669921875,0.3787981867790222,0.4090968370437622,0.0007054638699628,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.79461669921875,0.3787981867790222,0.4129543900489807,0.0005210532108321,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.3787981867790222,0.3098646104335785,0.0007054638699628,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7950134277344,0.3787981867790222,0.5269375443458557,0.0033464168664067,293.7568664550781,286.1499938964844,284.25,283.8225402832031,285.0165710449219,284.2776184082031,293.7915344238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690180957317,0.0035690127406269,-0.0144292702898383,0.0,0.0,0.0,-0.0535522736608982,410.0,-46.961273193359375,-0.0,19.9184513092041,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,297.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7948303222656,0.3787983655929565,0.3807285726070404,0.0006699248333461,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.3787983655929565,0.419200599193573,0.0007054630550555,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.3787983655929565,0.4231599569320678,0.0005210526287555,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.79473876953125,0.3787983655929565,0.3170695900917053,0.0007054630550555,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7950439453125,0.3787983655929565,0.5397115349769592,0.0033464131411165,293.7613830566406,286.1499938964844,284.25,283.8122253417969,284.92626953125,284.27294921875,293.7666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690125077962,0.0035690071526914,-0.0141177661716938,0.0,0.0,0.0,-0.0509407520294189,410.0,-46.8409423828125,-0.0,19.918418884277344,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,297.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7948303222656,0.3787983655929565,0.3807285726070404,0.0006699248333461,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.3787983655929565,0.419200599193573,0.0007054630550555,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.3787983655929565,0.4231599569320678,0.0005210526287555,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.79473876953125,0.3787983655929565,0.3170695900917053,0.0007054630550555,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7950439453125,0.3787983655929565,0.5397115349769592,0.0033464131411165,293.7613830566406,286.1499938964844,284.25,283.8122253417969,284.92626953125,284.27294921875,293.7666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690125077962,0.0035690071526914,-0.0141177661716938,0.0,0.0,0.0,-0.0509407520294189,410.0,-46.8409423828125,-0.0,19.918418884277344,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,297.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7945556640625,0.3787985444068908,0.3898091316223144,0.0006699241930618,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7944030761719,0.3787985444068908,0.4293560981750488,0.0007054624147713,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.3787985444068908,0.4334156513214111,0.0005210521048866,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7944641113281,0.3787985444068908,0.3244015276432037,0.0007054624147713,298.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.79473876953125,0.3787985444068908,0.5525244474411011,0.0033464098814874,293.7649841308594,286.1499938964844,284.25,283.8016967773437,284.846435546875,284.2691345214844,293.7409362792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380087174475,0.0035690069198608,0.0035690017975866,-0.013826759532094,0.0,0.0,0.0,-0.0485010854899883,410.0,-46.71688079833984,-0.0,19.918392181396484,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
