time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949840,297.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7945556640625,0.3787985444068908,0.3898091316223144,0.0006699241930618,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7944030761719,0.3787985444068908,0.4293560981750488,0.0007054624147713,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.3787985444068908,0.4334156513214111,0.0005210521048866,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7944641113281,0.3787985444068908,0.3244015276432037,0.0007054624147713,298.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.79473876953125,0.3787985444068908,0.5525244474411011,0.0033464098814874,293.7649841308594,286.1499938964844,284.25,283.8016967773437,284.846435546875,284.2691345214844,293.7409362792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380087174475,0.0035690069198608,0.0035690017975866,-0.013826759532094,0.0,0.0,0.0,-0.0485010854899883,410.0,-46.71688079833984,-0.0,19.918392181396484,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,297.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.79425048828125,0.3787986040115356,0.394380658864975,0.0006699239602312,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7940979003906,0.3787986040115356,0.4344560205936432,0.000705462123733,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7940979003906,0.3787986040115356,0.4385645389556885,0.0005210519302636,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7941589355469,0.3787986040115356,0.3281232714653015,0.000705462123733,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.3787986040115356,0.5589479804039001,0.0033464087173342,293.7663269042969,286.1499938964844,284.25,283.79638671875,284.8104248046875,284.2675170898437,293.72784423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380040608346,0.0035690045915544,0.0035689994692802,-0.0136964153498411,0.0,0.0,0.0,-0.047408353537321,410.0,-46.65340423583984,-0.0,19.91838264465332,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7938232421875,0.378798633813858,0.3989677429199219,0.0006699239602312,297.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7936706542969,0.378798633813858,0.439566969871521,0.0007054621819406,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7936706542969,0.378798633813858,0.4437237679958343,0.0005210519884712,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7937316894531,0.378798633813858,0.3318728804588318,0.0007054621819406,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7939758300781,0.378798633813858,0.5653800368309021,0.0033464089501649,293.7674255371094,286.1499938964844,284.25,283.791015625,284.7762145996094,284.2660522460937,293.714599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135735757648944,0.0,0.0,0.0,-0.0463785156607627,410.0,-46.58918380737305,-0.0,19.91837882995605,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7924194335937,0.3787987530231476,0.4082055389881134,0.0006699233781546,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7923278808594,0.3787987530231476,0.4498329758644104,0.0007054615416564,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7923278808594,0.3787987530231476,0.4540833830833435,0.00052105152281,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7923583984375,0.3787987530231476,0.3394872546195984,0.000705461599864,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7926025390625,0.3787987530231476,0.578279435634613,0.0033464059233665,293.7685852050781,286.1499938964844,284.25,283.7802734375,284.7143859863281,284.2635192871094,293.6875915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133710578083992,0.0,0.0,0.0,-0.0446807369589805,410.0,-46.45831680297852,-0.0,19.91835594177246,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7924194335937,0.3787987530231476,0.4082055389881134,0.0006699233781546,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7923278808594,0.3787987530231476,0.4498329758644104,0.0007054615416564,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7923278808594,0.3787987530231476,0.4540833830833435,0.00052105152281,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7923583984375,0.3787987530231476,0.3394872546195984,0.000705461599864,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7926025390625,0.3787987530231476,0.578279435634613,0.0033464059233665,293.7685852050781,286.1499938964844,284.25,283.7802734375,284.7143859863281,284.2635192871094,293.6875915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133710578083992,0.0,0.0,0.0,-0.0446807369589805,410.0,-46.45831680297852,-0.0,19.91835594177246,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7904052734375,0.3787988126277923,0.4175160825252533,0.0006699233781546,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.790283203125,0.3787988126277923,0.4601489007472992,0.0007054615416564,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.790283203125,0.3787988126277923,0.4644891321659088,0.0005210514646023,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.79034423828125,0.3787988126277923,0.3472335934638977,0.0007054615416564,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7905578613281,0.3787988126277923,0.5912193655967712,0.0033464059233665,293.7685852050781,286.1499938964844,284.25,283.7694702148437,284.6593017578125,284.2613830566406,293.6600952148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379863657057,0.0035689957439899,0.0035689908545464,-0.0132205672562122,0.0,0.0,0.0,-0.0434191115200519,410.0,-46.324825286865234,-0.0,19.91834831237793,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7904052734375,0.3787988126277923,0.4175160825252533,0.0006699233781546,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.790283203125,0.3787988126277923,0.4601489007472992,0.0007054615416564,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.790283203125,0.3787988126277923,0.4644891321659088,0.0005210514646023,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.79034423828125,0.3787988126277923,0.3472335934638977,0.0007054615416564,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7905578613281,0.3787988126277923,0.5912193655967712,0.0033464059233665,293.7685852050781,286.1499938964844,284.25,283.7694702148437,284.6593017578125,284.2613830566406,293.6600952148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379863657057,0.0035689957439899,0.0035689908545464,-0.0132205672562122,0.0,0.0,0.0,-0.0434191115200519,410.0,-46.324825286865234,-0.0,19.91834831237793,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7874450683594,0.3787988424301147,0.4269166886806488,0.0006699233781546,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.787353515625,0.3787988424301147,0.4705257713794708,0.000705461599864,297.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.787353515625,0.3787988424301147,0.4749508202075958,0.00052105152281,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7873840332031,0.3787988424301147,0.3551421463489532,0.000705461599864,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.78759765625,0.3787988424301147,0.6042096614837646,0.0033464061561971,293.7670288085937,286.1499938964844,284.25,283.7586669921875,284.6113586425781,284.2596435546875,293.6320495605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689941141754,0.0035689889919012,-0.0131292110309004,0.0,0.0,0.0,-0.0426532365381717,410.0,-46.18828201293945,-0.0,19.918344497680664,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7874450683594,0.3787988424301147,0.4269166886806488,0.0006699233781546,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.787353515625,0.3787988424301147,0.4705257713794708,0.000705461599864,297.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.787353515625,0.3787988424301147,0.4749508202075958,0.00052105152281,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7873840332031,0.3787988424301147,0.3551421463489532,0.000705461599864,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.78759765625,0.3787988424301147,0.6042096614837646,0.0033464061561971,293.7670288085937,286.1499938964844,284.25,283.7586669921875,284.6113586425781,284.2596435546875,293.6320495605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689941141754,0.0035689889919012,-0.0131292110309004,0.0,0.0,0.0,-0.0426532365381717,410.0,-46.18828201293945,-0.0,19.918344497680664,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7837829589844,0.3787988126277923,0.4363869130611419,0.0006699236691929,297.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.78369140625,0.3787988126277923,0.4809494018554687,0.0007054618326947,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.78369140625,0.3787988126277923,0.4854553341865539,0.0005210516974329,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7837219238281,0.3787988126277923,0.3631742596626282,0.0007054618326947,298.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7839050292969,0.3787988126277923,0.6172389984130859,0.0033464073203504,293.7642822265625,286.1499938964844,284.25,283.7479553222656,284.5683288574219,284.2581481933594,293.60357666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689931828528,0.0035689882934093,-0.0130854062736034,0.0,0.0,0.0,-0.0422859899699687,410.0,-46.049903869628906,-0.0,19.918346405029297,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7837829589844,0.3787988126277923,0.4363869130611419,0.0006699236691929,297.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.78369140625,0.3787988126277923,0.4809494018554687,0.0007054618326947,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.78369140625,0.3787988126277923,0.4854553341865539,0.0005210516974329,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7837219238281,0.3787988126277923,0.3631742596626282,0.0007054618326947,298.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7839050292969,0.3787988126277923,0.6172389984130859,0.0033464073203504,293.7642822265625,286.1499938964844,284.25,283.7479553222656,284.5683288574219,284.2581481933594,293.60357666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689931828528,0.0035689882934093,-0.0130854062736034,0.0,0.0,0.0,-0.0422859899699687,410.0,-46.049903869628906,-0.0,19.918346405029297,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7815246582031,0.3787987828254699,0.4411574006080627,0.0006699239020235,297.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.78143310546875,0.3787987828254699,0.4861848354339599,0.000705462123733,297.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.78143310546875,0.3787987828254699,0.4907291531562805,0.0005210518720559,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7814636230469,0.3787987828254699,0.3672516942024231,0.000705462123733,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7816467285156,0.3787987828254699,0.6237733960151672,0.0033464084845036,293.7623291015625,286.1499938964844,284.25,283.7426452636719,284.54901123046875,284.25750732421875,293.58917236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379812434315,0.0035689931828528,0.0035689882934093,-0.0130810756236314,0.0,0.0,0.0,-0.0422496795654296,410.0,-45.9796142578125,-0.0,19.918352127075195,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,297.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.779052734375,0.3787987828254699,0.4459480941295624,0.0006699239020235,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7789611816406,0.3787987828254699,0.4914339184761047,0.000705462123733,297.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7789611816406,0.3787987828254699,0.4960154294967651,0.0005210519302636,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77899169921875,0.3787987828254699,0.3713633418083191,0.000705462123733,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7791748046875,0.3787987828254699,0.6303191184997559,0.0033464087173342,293.760009765625,286.1499938964844,284.25,283.7373962402344,284.53082275390625,284.25689697265625,293.5746765136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689934156835,0.0035689882934093,-0.0130866505205631,0.0,0.0,0.0,-0.0422964133322238,410.0,-45.90885543823242,-0.0,19.91835021972656,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,297.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7733154296875,0.3787987232208252,0.4555976688861847,0.0006699243676848,297.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7732238769531,0.3787987232208252,0.50197833776474,0.0007054626476019,297.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7732238769531,0.3787987232208252,0.5066303610801697,0.0005210522795096,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77325439453125,0.3787987232208252,0.3796984255313873,0.0007054626476019,298.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7734069824219,0.3787987232208252,0.643448531627655,0.0033464110456407,293.75421142578125,286.1499938964844,284.25,283.7269897460937,284.4979248046875,284.255859375,293.5453491210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689938813447,0.0035689889919012,-0.0131234619766473,0.0,0.0,0.0,-0.0426050089299678,410.0,-45.7658576965332,-0.0,19.918359756469727,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,297.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7733154296875,0.3787987232208252,0.4555976688861847,0.0006699243676848,297.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7732238769531,0.3787987232208252,0.50197833776474,0.0007054626476019,297.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7732238769531,0.3787987232208252,0.5066303610801697,0.0005210522795096,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77325439453125,0.3787987232208252,0.3796984255313873,0.0007054626476019,298.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7734069824219,0.3787987232208252,0.643448531627655,0.0033464110456407,293.75421142578125,286.1499938964844,284.25,283.7269897460937,284.4979248046875,284.255859375,293.5453491210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689938813447,0.0035689889919012,-0.0131234619766473,0.0,0.0,0.0,-0.0426050089299678,410.0,-45.7658576965332,-0.0,19.918359756469727,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7666320800781,0.3787986934185028,0.465324193239212,0.0006699247751384,297.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7665710449219,0.3787986934185028,0.5125754475593567,0.0007054629968479,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7665710449219,0.3787986934185028,0.5172935724258423,0.0005210525705479,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7665710449219,0.3787986934185028,0.3881558775901794,0.0007054629968479,298.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7667236328125,0.3787986934185028,0.6566206812858582,0.0033464129082858,293.7471618652344,286.1499938964844,284.25,283.716796875,284.4686279296875,284.25494384765625,293.5157470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379849687218,0.003568995045498,0.0035689901560544,-0.0131835928186774,0.0,0.0,0.0,-0.0431091003119945,410.0,-45.62133407592773,-0.0,19.91836738586425,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7666320800781,0.3787986934185028,0.465324193239212,0.0006699247751384,297.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7665710449219,0.3787986934185028,0.5125754475593567,0.0007054629968479,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7665710449219,0.3787986934185028,0.5172935724258423,0.0005210525705479,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7665710449219,0.3787986934185028,0.3881558775901794,0.0007054629968479,298.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7667236328125,0.3787986934185028,0.6566206812858582,0.0033464129082858,293.7471618652344,286.1499938964844,284.25,283.716796875,284.4686279296875,284.25494384765625,293.5157470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379849687218,0.003568995045498,0.0035689901560544,-0.0131835928186774,0.0,0.0,0.0,-0.0431091003119945,410.0,-45.62133407592773,-0.0,19.91836738586425,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,297.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7589111328125,0.378798633813858,0.4751337170600891,0.0006699251825921,297.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75885009765625,0.378798633813858,0.5232308506965637,0.0007054634625092,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.75885009765625,0.378798633813858,0.5280100703239441,0.0005210529197938,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7588806152344,0.378798633813858,0.3967384696006775,0.0007054634625092,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7590026855469,0.378798633813858,0.6698390245437622,0.0033464150037616,293.7386779785156,286.1499938964844,284.25,283.7069396972656,284.4427795410156,284.2541809082031,293.48583984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379877626895,0.0035689964424818,0.0035689915530383,-0.0132599547505378,0.0,0.0,0.0,-0.0437492653727531,410.0,-45.47526931762695,-0.0,19.918376922607425,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,297.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7589111328125,0.378798633813858,0.4751337170600891,0.0006699251825921,297.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75885009765625,0.378798633813858,0.5232308506965637,0.0007054634625092,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.75885009765625,0.378798633813858,0.5280100703239441,0.0005210529197938,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7588806152344,0.378798633813858,0.3967384696006775,0.0007054634625092,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7590026855469,0.378798633813858,0.6698390245437622,0.0033464150037616,293.7386779785156,286.1499938964844,284.25,283.7069396972656,284.4427795410156,284.2541809082031,293.48583984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379877626895,0.0035689964424818,0.0035689915530383,-0.0132599547505378,0.0,0.0,0.0,-0.0437492653727531,410.0,-45.47526931762695,-0.0,19.918376922607425,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.75018310546875,0.3787985742092132,0.4850251078605652,0.0006699255900457,297.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7501220703125,0.3787985742092132,0.533945620059967,0.0007054638699628,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7501220703125,0.3787985742092132,0.5387810468673706,0.0005210532108321,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7501525878906,0.3787985742092132,0.4054378569126129,0.0007054638699628,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7502746582031,0.3787985742092132,0.6831029653549194,0.0033464170992374,293.7288513183594,286.1499938964844,284.25,283.6973876953125,284.4200134277344,284.2535095214844,293.4556884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379910223186,0.0035689980722963,0.0035689929500222,-0.0133436489850282,0.0,0.0,0.0,-0.0444509014487266,410.0,-45.327754974365234,-0.0,19.918386459350582,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.75018310546875,0.3787985742092132,0.4850251078605652,0.0006699255900457,297.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7501220703125,0.3787985742092132,0.533945620059967,0.0007054638699628,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7501220703125,0.3787985742092132,0.5387810468673706,0.0005210532108321,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7501525878906,0.3787985742092132,0.4054378569126129,0.0007054638699628,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7502746582031,0.3787985742092132,0.6831029653549194,0.0033464170992374,293.7288513183594,286.1499938964844,284.25,283.6973876953125,284.4200134277344,284.2535095214844,293.4556884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379910223186,0.0035689980722963,0.0035689929500222,-0.0133436489850282,0.0,0.0,0.0,-0.0444509014487266,410.0,-45.327754974365234,-0.0,19.918386459350582,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.745361328125,0.3787985444068908,0.4900049567222595,0.0006699257646687,297.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.74530029296875,0.3787985444068908,0.539328932762146,0.0007054640445858,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.74530029296875,0.3787985444068908,0.5441902875900269,0.0005210533272475,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7453308105469,0.3787985444068908,0.4098335802555084,0.0007054640445858,298.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7454528808594,0.3787985444068908,0.6897541284561157,0.0033464177977293,293.723388671875,286.1499938964844,284.25,283.6927795410156,284.4097595214844,284.25323486328125,293.44049072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689987707883,0.0035689936485141,-0.0133847137913107,0.0,0.0,0.0,-0.0447951592504978,410.0,-45.25343704223633,-0.0,19.91839027404785,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,297.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7403259277344,0.3787985444068908,0.4950012862682342,0.0006699258228763,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7402648925781,0.3787985444068908,0.5447250008583069,0.0007054641027934,297.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7402648925781,0.3787985444068908,0.5496112704277039,0.0005210533854551,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.74029541015625,0.3787985444068908,0.4142509996891022,0.0007054641027934,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7403869628906,0.3787985444068908,0.6964145302772522,0.00334641803056,293.7176208496094,286.1499938964844,284.25,283.6882629394531,284.40008544921875,284.2529602050781,293.4252624511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379938162863,0.0035689994692802,0.003568994347006,-0.013424071483314,0.0,0.0,0.0,-0.0451251193881034,410.0,-45.1788215637207,-0.0,19.91839027404785,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294311523437,0.3787985146045685,0.5050531625747681,0.0006699261139146,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294006347656,0.3787985146045685,0.5555654764175415,0.0007054644520394,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294006347656,0.3787985146045685,0.5604974627494812,0.0005210536182858,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294006347656,0.3787985146045685,0.4231587946414947,0.0007054644520394,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7295227050781,0.3787985146045685,0.7097691297531128,0.0033464196603745,293.7051086425781,286.1499938964844,284.25,283.6795654296875,284.38250732421875,284.25250244140625,293.3946533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379961445927,0.0035690006334334,0.0035689955111593,-0.0134866023436188,0.0,0.0,0.0,-0.0456493310630321,410.0,-45.028934478759766,-0.0,19.91839599609375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294311523437,0.3787985146045685,0.5050531625747681,0.0006699261139146,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294006347656,0.3787985146045685,0.5555654764175415,0.0007054644520394,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294006347656,0.3787985146045685,0.5604974627494812,0.0005210536182858,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7294006347656,0.3787985146045685,0.4231587946414947,0.0007054644520394,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7295227050781,0.3787985146045685,0.7097691297531128,0.0033464196603745,293.7051086425781,286.1499938964844,284.25,283.6795654296875,284.38250732421875,284.25250244140625,293.3946533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379961445927,0.0035690006334334,0.0035689955111593,-0.0134866023436188,0.0,0.0,0.0,-0.0456493310630321,410.0,-45.028934478759766,-0.0,19.91839599609375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7176208496094,0.3787985146045685,0.5151717662811279,0.0006699262885376,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.3787985146045685,0.566463053226471,0.0007054646266624,297.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.3787985146045685,0.5714359879493713,0.0005210537929087,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.3787985146045685,0.432144820690155,0.0007054646266624,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7176818847656,0.3787985146045685,0.7231622338294983,0.0033464203588664,293.69146728515625,286.1499938964844,284.25,283.67138671875,284.3668518066406,284.2521057128906,293.3638610839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379980072379,0.003569001564756,0.0035689964424818,-0.0135293547064065,0.0,0.0,0.0,-0.0460077486932277,410.0,-44.87818145751953,-0.0,19.918399810791016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7176208496094,0.3787985146045685,0.5151717662811279,0.0006699262885376,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.3787985146045685,0.566463053226471,0.0007054646266624,297.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.3787985146045685,0.5714359879493713,0.0005210537929087,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.3787985146045685,0.432144820690155,0.0007054646266624,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7176818847656,0.3787985146045685,0.7231622338294983,0.0033464203588664,293.69146728515625,286.1499938964844,284.25,283.67138671875,284.3668518066406,284.2521057128906,293.3638610839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379980072379,0.003569001564756,0.0035689964424818,-0.0135293547064065,0.0,0.0,0.0,-0.0460077486932277,410.0,-44.87818145751953,-0.0,19.918399810791016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,297.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.70477294921875,0.3787984848022461,0.525357186794281,0.000669926404953,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7047424316406,0.3787984848022461,0.5774235725402832,0.0007054647430777,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7047424316406,0.3787984848022461,0.5824319124221802,0.0005210538511164,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7047424316406,0.3787984848022461,0.4412023723125458,0.0007054647430777,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.704833984375,0.3787984848022461,0.7365955710411072,0.0033464210573583,293.6766357421875,286.1499938964844,284.25,283.6637878417969,284.35308837890625,284.25177001953125,293.3329467773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379989385604,0.0035690020304173,0.0035689969081431,-0.0135534862056374,0.0,0.0,0.0,-0.046210054308176,410.0,-44.726600646972656,-0.0,19.918399810791016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,297.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.70477294921875,0.3787984848022461,0.525357186794281,0.000669926404953,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7047424316406,0.3787984848022461,0.5774235725402832,0.0007054647430777,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7047424316406,0.3787984848022461,0.5824319124221802,0.0005210538511164,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7047424316406,0.3787984848022461,0.4412023723125458,0.0007054647430777,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.704833984375,0.3787984848022461,0.7365955710411072,0.0033464210573583,293.6766357421875,286.1499938964844,284.25,283.6637878417969,284.35308837890625,284.25177001953125,293.3329467773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379989385604,0.0035690020304173,0.0035689969081431,-0.0135534862056374,0.0,0.0,0.0,-0.046210054308176,410.0,-44.726600646972656,-0.0,19.918399810791016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908569335937,0.3787984848022461,0.5356065034866333,0.0006699264631606,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908264160156,0.3787984848022461,0.5884528756141663,0.0007054648012854,297.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908264160156,0.3787984848022461,0.5934898853302002,0.0005210539093241,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908264160156,0.3787984848022461,0.4503212571144104,0.0007054648012854,298.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908874511719,0.3787984848022461,0.7500701546669006,0.003346421290189,293.6605224609375,286.1499938964844,284.25,283.6567687988281,284.3410949707031,284.2514953613281,293.3018493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135676525533199,0.0,0.0,0.0,-0.0463288202881813,410.0,-44.57419204711914,-0.0,19.918399810791016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908569335937,0.3787984848022461,0.5356065034866333,0.0006699264631606,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908264160156,0.3787984848022461,0.5884528756141663,0.0007054648012854,297.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908264160156,0.3787984848022461,0.5934898853302002,0.0005210539093241,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908264160156,0.3787984848022461,0.4503212571144104,0.0007054648012854,298.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6908874511719,0.3787984848022461,0.7500701546669006,0.003346421290189,293.6605224609375,286.1499938964844,284.25,283.6567687988281,284.3410949707031,284.2514953613281,293.3018493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135676525533199,0.0,0.0,0.0,-0.0463288202881813,410.0,-44.57419204711914,-0.0,19.918399810791016,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,297.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6835632324219,0.3787984848022461,0.5407491326332092,0.0006699265795759,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6835327148437,0.3787984848022461,0.5939881801605225,0.0007054649177007,297.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6835327148437,0.3787984848022461,0.5990373492240906,0.0005210539675317,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6835327148437,0.3787984848022461,0.4548969566822052,0.0007054649177007,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.68359375,0.3787984848022461,0.7568193674087524,0.0033464219886809,293.652099609375,286.1499938964844,284.25,283.6535339355469,284.3356018066406,284.2513732910156,293.2862854003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135733066126704,0.0,0.0,0.0,-0.0463762208819389,410.0,-44.49769973754883,-0.0,19.91840171813965,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.676025390625,0.3787984848022461,0.5459026098251343,0.0006699265795759,297.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6759948730469,0.3787984848022461,0.5995385646820068,0.0007054649177007,297.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6759948730469,0.3787984848022461,0.6045982241630554,0.0005210540257394,297.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6759948730469,0.3787984848022461,0.4594807028770447,0.0007054649759083,298.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.67608642578125,0.3787984848022461,0.763576865196228,0.0033464219886809,293.6434326171875,286.1499938964844,284.25,283.65045166015625,284.3304443359375,284.2512512207031,293.2706604003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690024960786,0.0035689973738044,-0.0135799227282404,0.0,0.0,0.0,-0.0464316792786121,410.0,-44.42124938964844,-0.0,19.91840171813965,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602783203125,0.3787984549999237,0.5562363266944885,0.0006699268124066,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602478027344,0.3787984549999237,0.6106836199760437,0.000705465208739,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602478027344,0.3787984549999237,0.61575847864151,0.0005210542003624,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602478027344,0.3787984549999237,0.468662679195404,0.000705465208739,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6603088378906,0.3787984549999237,0.7771146893501282,0.0033464231528341,293.62530517578125,286.1499938964844,284.25,283.6448669433594,284.321044921875,284.25103759765625,293.2393798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380003355443,0.0035690027289092,0.003568997606635,-0.0135993417352437,0.0,0.0,0.0,-0.0465944744646549,410.0,-44.26795959472656,-0.0,19.918407440185547,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
