time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11951880,297.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602783203125,0.3787984549999237,0.5562363266944885,0.0006699268124066,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602478027344,0.3787984549999237,0.6106836199760437,0.000705465208739,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602478027344,0.3787984549999237,0.61575847864151,0.0005210542003624,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6602478027344,0.3787984549999237,0.468662679195404,0.000705465208739,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6603088378906,0.3787984549999237,0.7771146893501282,0.0033464231528341,293.62530517578125,286.1499938964844,284.25,283.6448669433594,284.321044921875,284.25103759765625,293.2393798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380003355443,0.0035690027289092,0.003568997606635,-0.0135993417352437,0.0,0.0,0.0,-0.0465944744646549,410.0,-44.26795959472656,-0.0,19.918407440185547,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6437072753906,0.3787984251976013,0.5665953755378723,0.0006699270452372,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.3787984251976013,0.6218810677528381,0.0007054654415696,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.3787984251976013,0.6269639134407043,0.0005210543749853,297.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.3787984251976013,0.4778510630130768,0.0007054654415696,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.64373779296875,0.3787984251976013,0.7906777858734131,0.0033464243169873,293.6062927246094,286.1499938964844,284.25,283.6400451660156,284.31268310546875,284.2508850097656,293.2080383300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.0136304385960102,0.0,0.0,0.0,-0.0468551740050315,410.0,-44.1142578125,-0.0,19.91841125488281,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6437072753906,0.3787984251976013,0.5665953755378723,0.0006699270452372,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.3787984251976013,0.6218810677528381,0.0007054654415696,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.3787984251976013,0.6269639134407043,0.0005210543749853,297.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.3787984251976013,0.4778510630130768,0.0007054654415696,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.64373779296875,0.3787984251976013,0.7906777858734131,0.0033464243169873,293.6062927246094,286.1499938964844,284.25,283.6400451660156,284.31268310546875,284.2508850097656,293.2080383300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.0136304385960102,0.0,0.0,0.0,-0.0468551740050315,410.0,-44.1142578125,-0.0,19.91841125488281,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6338195800781,0.3787984251976013,0.5726962685585022,0.0006699269870296,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6338195800781,0.3787984251976013,0.6284777522087097,0.000705465383362,298.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6338195800781,0.3787984251976013,0.6335621476173401,0.0005210543167777,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6338195800781,0.3787984251976013,0.483269602060318,0.000705465383362,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6338806152344,0.3787984251976013,0.7986218929290771,0.0033464240841567,293.5950012207031,286.1499938964844,284.2514038085937,283.6390380859375,284.308349609375,284.2508544921875,293.1900329589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380021981894,0.0035690036602318,0.0035689985379576,-0.0136484391987323,0.0,0.0,0.0,-0.0470060855150222,410.0,-44.02402877807617,-0.0,19.91841125488281,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,297.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263122558594,0.3787984251976013,0.577395498752594,0.0006699269870296,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.62628173828125,0.3787984251976013,0.6335525512695312,0.000705465383362,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62628173828125,0.3787984251976013,0.6386370062828064,0.0005210543167777,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263122558594,0.3787984251976013,0.4874539077281952,0.000705465383362,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263427734375,0.3787984251976013,0.8046988844871521,0.0033464240841567,293.5863952636719,286.1499938964844,284.2541809082031,283.64019775390625,284.30548095703125,284.2510681152344,293.1766357421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380026638507,0.0035690038930624,0.0035689985379576,-0.0136555070057511,0.0,0.0,0.0,-0.0470653362572193,410.0,-43.951438903808594,-0.0,19.91840934753418,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6090393066406,0.3787984549999237,0.5882976055145264,0.0006699269288219,298.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6090393066406,0.3787984549999237,0.6453033685684204,0.0007054653251543,298.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6090393066406,0.3787984549999237,0.6503875851631165,0.00052105425857,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6090393066406,0.3787984549999237,0.4971862137317657,0.0007054653251543,298.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6091003417969,0.3787984549999237,0.8186892867088318,0.0033464236184954,293.5667419433594,286.1499938964844,284.265625,283.6483764648437,284.3004150390625,284.2525634765625,293.1468200683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380021981894,0.0035690038930624,0.0035689985379576,-0.0136531926691532,0.0,0.0,0.0,-0.0470459386706352,410.0,-43.76799011230469,-0.0,19.91840553283692,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.60809326171875,0.3787984549999237,0.5889057517051697,0.0006699269288219,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6080627441406,0.3787984549999237,0.6459579467773438,0.0007054653251543,298.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6080627441406,0.3787984549999237,0.6510421633720398,0.00052105425857,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60809326171875,0.3787984549999237,0.4977297782897949,0.0007054653251543,298.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6081237792969,0.3787984549999237,0.8194661140441895,0.0033464236184954,293.565673828125,286.1499938964844,284.2664489746094,283.6490478515625,284.3002014160156,284.252685546875,293.1451721191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380021981894,0.0035690038930624,0.0035689985379576,-0.0136523600667715,0.0,0.0,0.0,-0.0470389612019062,410.0,-43.75713348388672,-0.0,19.91840553283692,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5986633300781,0.3787984848022461,0.594929575920105,0.0006699268706142,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5986328125,0.3787984848022461,0.6524341702461243,0.0007054652669467,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5986328125,0.3787984848022461,0.6575192809104919,0.0005210542003624,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5986633300781,0.3787984848022461,0.5031190514564514,0.0007054652669467,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.59869384765625,0.3787984848022461,0.8271341919898987,0.0033464233856648,293.5549621582031,286.1499938964844,284.27545166015625,283.65655517578125,284.298583984375,284.25445556640625,293.12945556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690036602318,0.003568998305127,-0.0136400256305933,0.0,0.0,0.0,-0.0469355583190918,410.0,-43.64516830444336,-0.0,19.91840362548828,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5202331542969,0.9990000128746032,0.6025951504707336,0.4541124105453491,298.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5202331542969,0.9990000128746032,0.6616929769515991,0.478202223777771,298.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5202331542969,0.9990000128746032,0.6655582189559937,0.3531985282897949,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5201721191406,0.9990000128746032,0.5136359930038452,0.4780557751655578,298.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5202331542969,0.9990000128746032,0.8372842669487,2.268385410308838,293.5499267578125,286.1499938964844,284.2862854003906,283.66607666015625,294.5873718261719,298.26300048828125,293.68621826171875,1.0,1.0,1.0,0.0,0.1385813057422638,1.0,-4.848394870758057,0.0009303503902629,4.847464561462402,-1.262967586517334,0.0,0.0,0.0,200.51824951171875,410.0,1629.9298095703125,-0.0,11703.4052734375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6947631835937,0.9990000128746032,0.5866251587867737,0.5293826460838318,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6947631835937,0.9990000128746032,0.6512220501899719,0.5575457215309143,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6947631835937,0.9990000128746032,0.6520490050315857,0.4118013679981231,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.69439697265625,0.9591610431671144,0.507439374923706,0.4835396707057953,298.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6947631835937,0.9990000128746032,0.827233612537384,2.64475679397583,294.6953430175781,286.1499938964844,284.3029479980469,283.68121337890625,294.9832763671875,298.0735168457031,294.6980285644531,1.0,1.0,1.0,0.0,0.3177465498447418,1.0,-5.563705921173096,0.0001540796947665,5.563551902770996,-1.2549803256988523,0.0,0.0,0.0,284.767822265625,410.0,1575.1199951171875,-0.0,13243.4541015625,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7260131835937,0.9938417673110962,0.5790827870368958,0.5253617763519287,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7260437011719,0.9990000128746032,0.6452128291130066,0.5674616098403931,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7260437011719,0.9990000128746032,0.6449158191680908,0.4191251993179321,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7259216308594,0.9506223797798156,0.5035532116889954,0.4800480306148529,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7260437011719,0.9990000128746032,0.8212208151817322,2.691793441772461,294.7262268066406,286.1499938964844,284.313232421875,283.6907958984375,294.9169006347656,297.968994140625,294.7268981933594,1.0,1.0,1.0,0.0,0.4157439172267914,1.0,-5.632099628448486,7.243785512400791e-05,5.63202714920044,-1.2654002904891968,0.0,0.0,0.0,293.2377319335937,410.0,1093.28369140625,-0.0,13376.23046875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7055053710937,0.9820147156715392,0.5649162530899048,0.5106353759765625,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7054443359375,0.9990000128746032,0.6323027014732361,0.5763083100318909,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7054443359375,0.9990000128746032,0.6298419833183289,0.4256593286991119,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.70562744140625,0.9385951161384584,0.4950668215751648,0.4713183939456939,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7054443359375,0.9990000128746032,0.808195948600769,2.733758449554444,294.70526123046875,286.1499938964844,284.3468322753906,283.72265625,294.7528076171875,297.73828125,294.7040710449219,1.0,1.0,1.0,0.0,0.6929064989089966,1.0,-5.672962665557861,2.0871935703326017e-05,5.6729416847229,-1.2714269161224363,0.0,0.0,0.0,299.2791748046875,410.0,321.9766540527344,-0.0,13453.7216796875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7055053710937,0.9820147156715392,0.5649162530899048,0.5106353759765625,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7054443359375,0.9990000128746032,0.6323027014732361,0.5763083100318909,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7054443359375,0.9990000128746032,0.6298419833183289,0.4256593286991119,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.70562744140625,0.9385951161384584,0.4950668215751648,0.4713183939456939,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7054443359375,0.9990000128746032,0.808195948600769,2.733758449554444,294.70526123046875,286.1499938964844,284.3468322753906,283.72265625,294.7528076171875,297.73828125,294.7040710449219,1.0,1.0,1.0,0.0,0.6929064989089966,1.0,-5.672962665557861,2.0871935703326017e-05,5.6729416847229,-1.2714269161224363,0.0,0.0,0.0,299.2791748046875,410.0,321.9766540527344,-0.0,13453.7216796875,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.64764404296875,0.976370632648468,0.5571568012237549,0.5025854706764221,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6475830078125,0.9990000128746032,0.6247798204421997,0.5782344341278076,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6475830078125,0.9990000128746032,0.620872974395752,0.4270820021629333,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.64776611328125,0.933262825012207,0.4901905059814453,0.4659690260887146,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6475830078125,0.9990000128746032,0.8008211255073547,2.7428953647613525,294.6473693847656,286.1499938964844,284.3865966796875,283.7611083984375,294.6483154296875,297.5921630859375,294.6461486816406,1.0,1.0,1.0,0.0,0.6874912977218628,1.0,-5.671860218048096,2.0729821699205783e-05,5.671839237213135,-1.2709643840789795,0.0,0.0,0.0,299.81451416015625,410.0,48.69844055175781,-0.0,13451.580078125,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.64764404296875,0.976370632648468,0.5571568012237549,0.5025854706764221,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6475830078125,0.9990000128746032,0.6247798204421997,0.5782344341278076,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6475830078125,0.9990000128746032,0.620872974395752,0.4270820021629333,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.64776611328125,0.933262825012207,0.4901905059814453,0.4659690260887146,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6475830078125,0.9990000128746032,0.8008211255073547,2.7428953647613525,294.6473693847656,286.1499938964844,284.3865966796875,283.7611083984375,294.6483154296875,297.5921630859375,294.6461486816406,1.0,1.0,1.0,0.0,0.6874912977218628,1.0,-5.671860218048096,2.0729821699205783e-05,5.671839237213135,-1.2709643840789795,0.0,0.0,0.0,299.81451416015625,410.0,48.69844055175781,-0.0,13451.580078125,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5993347167969,0.97317236661911,0.5529366731643677,0.4981777966022491,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5992736816406,0.9990000128746032,0.6209273934364319,0.5792146921157837,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5992736816406,0.9990000128746032,0.6157996654510498,0.4277902245521545,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.59942626953125,0.9306408762931824,0.4880493283271789,0.4633928835391998,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5992736816406,0.9990000128746032,0.797435462474823,2.747545003890991,294.59912109375,286.1499938964844,284.4320373535156,283.8056945800781,294.58935546875,297.5037536621094,294.5982666015625,1.0,1.0,1.0,0.0,0.6820760369300842,1.0,-5.671079158782959,2.0923782358295284e-05,5.671058177947998,-1.270798683166504,0.0,0.0,0.0,300.0599060058594,410.0,-27.43168830871582,-0.0,13450.0771484375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5993347167969,0.97317236661911,0.5529366731643677,0.4981777966022491,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5992736816406,0.9990000128746032,0.6209273934364319,0.5792146921157837,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5992736816406,0.9990000128746032,0.6157996654510498,0.4277902245521545,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.59942626953125,0.9306408762931824,0.4880493283271789,0.4633928835391998,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5992736816406,0.9990000128746032,0.797435462474823,2.747545003890991,294.59912109375,286.1499938964844,284.4320373535156,283.8056945800781,294.58935546875,297.5037536621094,294.5982666015625,1.0,1.0,1.0,0.0,0.6820760369300842,1.0,-5.671079158782959,2.0923782358295284e-05,5.671058177947998,-1.270798683166504,0.0,0.0,0.0,300.0599060058594,410.0,-27.43168830871582,-0.0,13450.0771484375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.581787109375,0.9721739292144777,0.551665723323822,0.4968170523643493,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.58172607421875,0.9990000128746032,0.6199360489845276,0.5794992446899414,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.58172607421875,0.9990000128746032,0.6142371892929077,0.4278210699558258,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.58184814453125,0.9300509095191956,0.4877240359783172,0.4628659784793854,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.58172607421875,0.9990000128746032,0.7967694997787476,2.7488949298858643,294.5816345214844,286.1499938964844,284.45672607421875,283.8301086425781,294.57159423828125,297.4740600585937,294.5809631347656,1.0,1.0,1.0,0.0,0.6793683767318726,1.0,-5.670810699462891,2.1025683963671327e-05,5.67078971862793,-1.270740985870361,0.0,0.0,0.0,300.1282043457031,410.0,-36.02034378051758,-0.0,13449.5615234375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5693359375,0.9720556735992432,0.5507794618606567,0.4958495497703552,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5693054199219,0.9990000128746032,0.6194036602973938,0.5785908699035645,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5693054199219,0.9990000128746032,0.6131539940834045,0.4270926713943481,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5693664550781,0.9305042624473572,0.4877576529979706,0.462719202041626,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5693054199219,0.9990000128746032,0.796605110168457,2.7445859909057617,294.5692138671875,286.1499938964844,284.482666015625,283.8558349609375,294.5611877441406,297.4513854980469,294.5688171386719,1.0,1.0,1.0,0.0,0.543494701385498,1.0,-5.662285327911377,3.090081736445427e-05,5.662254333496094,-1.2681031227111816,0.0,0.0,0.0,299.28277587890625,410.0,-34.410037994384766,-0.0,13433.486328125,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9807338714599608,0.5495408773422241,0.4945011138916015,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9990000128746032,0.6193242073059082,0.56058669090271,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9990000128746032,0.6120004653930664,0.4140474200248718,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.56304931640625,0.9421166181564332,0.4882892966270447,0.4629756212234497,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9990000128746032,0.7973436117172241,2.659181833267212,294.5631408691406,286.25,284.5380249023437,283.9110107421875,294.5681457519531,297.42108154296875,294.5639953613281,1.0,1.0,1.0,0.0,0.271747350692749,1.0,-5.521657943725586,0.0001935574255185,5.521464347839356,-1.2292346954345703,0.0,0.0,0.0,284.1638488769531,410.0,-10.22107982635498,-0.0,13157.9521484375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9807338714599608,0.5495408773422241,0.4945011138916015,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9990000128746032,0.6193242073059082,0.56058669090271,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9990000128746032,0.6120004653930664,0.4140474200248718,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.56304931640625,0.9421166181564332,0.4882892966270447,0.4629756212234497,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5630798339844,0.9990000128746032,0.7973436117172241,2.659181833267212,294.5631408691406,286.25,284.5380249023437,283.9110107421875,294.5681457519531,297.42108154296875,294.5639953613281,1.0,1.0,1.0,0.0,0.271747350692749,1.0,-5.521657943725586,0.0001935574255185,5.521464347839356,-1.2292346954345703,0.0,0.0,0.0,284.1638488769531,410.0,-10.22107982635498,-0.0,13157.9521484375,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7648010253906,0.5150997042655945,0.546427309513092,0.0041939187794923,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7648010253906,0.5150997042655945,0.616010308265686,0.0044163982383906,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7648010253906,0.5150997042655945,0.6089504361152649,0.0032619365956634,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7648010253906,0.5150997042655945,0.4821051359176636,0.0044163982383906,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7648010253906,0.5150997042655945,0.7948766946792603,0.0209494922310113,294.7729797363281,286.25,284.5949401855469,283.9679870605469,294.8469543457031,297.3300476074219,294.8383178710937,1.0,1.0,1.0,0.0,0.0120480982586741,1.0,-0.045224267989397,0.0035635153762996,0.0416607521474361,-0.0211973264813423,0.0,0.0,0.0,0.4029871523380279,410.0,282.53387451171875,-0.0,124.57132720947266,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650146484375,0.3974112272262573,0.5480780601501465,0.0013222541892901,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650146484375,0.3974112272262573,0.6175660490989685,0.0013923973310738,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650146484375,0.3974112272262573,0.6106389760971069,0.0010284199379384,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650451660156,0.3974112272262573,0.4832077026367187,0.0013923972146585,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650146484375,0.3974112272262573,0.7964931130409241,0.0066049331799149,294.7731628417969,286.3500061035156,284.59765625,283.9707336425781,294.71026611328125,297.322998046875,294.82769775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0139725543558597,0.0035679712891578,0.0104045830667018,-0.013711305335164,0.0,0.0,0.0,0.045708991587162,410.0,229.4290008544922,-0.0,39.31178665161133,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76629638671875,0.3790303766727447,0.5763171911239624,0.0006685456028208,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.76629638671875,0.3790303766727447,0.645420253276825,0.0007040107157081,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76629638671875,0.3790303766727447,0.6399658918380737,0.0005199799197725,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76629638671875,0.3790303766727447,0.5034445524215698,0.0007040106575004,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.76629638671875,0.3790303766727447,0.8262540102005005,0.0033395236823707,294.7740478515625,286.3500061035156,284.6532592773437,284.0265808105469,293.6181640625,295.6234436035156,294.7262268066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379737928509,0.0035689894575625,0.003568984568119,-0.0127869360148906,0.0,0.0,0.0,-0.0398562476038932,410.0,-9.507819175720217,-0.0,19.88046836853028,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76641845703125,0.3787990808486938,0.5797291398048401,0.0006698193028569,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.76641845703125,0.3787990808486938,0.6488525867462158,0.0007053519948385,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.76641845703125,0.3787990808486938,0.6435236930847168,0.0005209705559536,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7664489746094,0.3787990808486938,0.5060398578643799,0.0007053519366309,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76641845703125,0.3787990808486938,0.829984188079834,0.0033458862453699,294.7741394042969,286.45001220703125,284.6610717773437,284.0344543457031,293.4820556640625,295.4093017578125,294.7220153808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379700675606,0.0035689873620867,0.0035689824726432,-0.0127667831256985,0.0,0.0,0.0,-0.0396149195730686,410.0,-17.863290786743164,-0.0,19.918302536010746,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.76690673828125,0.3787991404533386,0.5933694243431091,0.0006698236102238,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76690673828125,0.3787991404533386,0.6626501083374023,0.0007053564768284,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.76690673828125,0.3787991404533386,0.6577353477478027,0.0005209738737903,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669372558594,0.3787991404533386,0.5166934728622437,0.0007053564768284,297.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76690673828125,0.3787991404533386,0.8450937867164612,0.0033459074329584,294.7743225097656,286.45001220703125,284.694580078125,284.0682067871094,292.93115234375,294.5560302734375,294.7128295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689859651029,0.00356898130849,-0.0126963220536708,0.0,0.0,0.0,-0.0390242412686347,410.0,-37.732051849365234,-0.0,19.918291091918945,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7672119140625,0.3787992000579834,0.6056230664253235,0.0006698276265524,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7672119140625,0.3787992000579834,0.6751391887664795,0.0007053607841953,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7672119140625,0.3787992000579834,0.6704930067062378,0.0005209770752117,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7672119140625,0.3787992000579834,0.5266308784484863,0.0007053607259877,297.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7672119140625,0.3787992000579834,0.8589139580726624,0.0033459276892244,294.7742919921875,286.3500061035156,284.727783203125,284.1016540527344,292.4338073730469,293.80499267578125,294.7109069824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689799115061,-0.0126284444704651,0.0,0.0,0.0,-0.0384552106261253,410.0,-44.65203475952149,-0.0,19.918285369873047,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992298603058,0.6174195408821106,0.0006698315846733,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992298603058,0.687231183052063,0.0007053649169392,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992298603058,0.6827764511108398,0.00052098010201,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7673645019531,0.3787992298603058,0.5364722609519958,0.0007053648587316,297.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992298603058,0.872394323348999,0.0033459474798291,294.7740478515625,286.3500061035156,284.76220703125,284.1363830566406,291.9612121582031,293.10797119140625,294.7113037109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379621513187,0.0035689836367964,0.0035689787473529,-0.0125601207837462,0.0,0.0,0.0,-0.0378824435174465,410.0,-47.30524826049805,-0.0,19.91827774047852,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992596626282,0.6287398338317871,0.0006698353099636,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992596626282,0.6988857388496399,0.0007053688750602,297.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992596626282,0.6945686340332031,0.0005209830123931,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7673645019531,0.3787992596626282,0.5461293458938599,0.0007053688168525,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.767333984375,0.3787992596626282,0.8854612112045288,0.0033459661062806,294.7736511230469,286.1499938964844,284.7973022460937,284.1718139648437,291.5207214355469,292.4735107421875,294.71240234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379598230123,0.0035689822398126,0.0035689775831997,-0.0124927628785371,0.0,0.0,0.0,-0.0373177677392959,410.0,-48.20634841918945,-0.0,19.918272018432617,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7670593261719,0.3787993490695953,0.64837247133255,0.0006698416545987,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7670593261719,0.3787993490695953,0.7191740870475769,0.0007053755107335,298.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7670593261719,0.3787993490695953,0.7150351405143738,0.0005209879600442,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7670593261719,0.3787993490695953,0.5632163286209106,0.0007053755107335,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7670593261719,0.3787993490695953,0.9083302021026612,0.0033459977712482,294.7725524902344,286.1499938964844,284.8616638183594,284.2367858886719,290.7999572753906,291.46563720703125,294.7140808105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379556320607,0.0035689801443368,0.0035689754877239,-0.0123753156512975,0.0,0.0,0.0,-0.0363331884145736,410.0,-48.495731353759766,-0.0,19.91826057434082,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669982910156,0.3787993490695953,0.6505981087684631,0.0006698423530906,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669982910156,0.3787993490695953,0.7214788794517517,0.0007053762674331,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669982910156,0.3787993490695953,0.7173571586608887,0.0005209884839132,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669982910156,0.3787993490695953,0.5651753544807434,0.0007053762674331,298.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669982910156,0.3787993490695953,0.9109371304512024,0.0033460012637078,294.7723999023437,286.1499938964844,284.8691711425781,284.244384765625,290.7225646972656,291.3597717285156,294.7142028808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379551663994,0.0035689799115061,0.0035689752548933,-0.0123621225357055,0.0,0.0,0.0,-0.0362225882709026,410.0,-48.48144912719727,-0.0,19.918258666992188,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76666259765625,0.3787993788719177,0.6618576049804688,0.0006698457873426,298.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.76666259765625,0.3787993788719177,0.7331500053405762,0.0007053798763081,298.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.76666259765625,0.3787993788719177,0.7291121482849121,0.0005209911614656,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76666259765625,0.3787993788719177,0.575136661529541,0.0007053798763081,298.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.76666259765625,0.3787993788719177,0.9241647720336914,0.0033460184931755,294.7715759277344,286.1499938964844,284.90771484375,284.2832946777344,290.34619140625,290.8518981933594,294.7145080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137952838093,0.0035689787473529,0.00356897409074,-0.012296256609261,0.0,0.0,0.0,-0.0356704294681549,410.0,-48.35634231567383,-0.0,19.91825294494629,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7662658691406,0.3787994086742401,0.6720244288444519,0.000669848814141,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7662658691406,0.3787994086742401,0.7437013983726501,0.0007053830195218,298.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7662658691406,0.3787994086742401,0.7397419810295105,0.000520993489772,297.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7662658691406,0.3787994086742401,0.5841863751411438,0.0007053830195218,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7662658691406,0.3787994086742401,0.9361681938171388,0.0033460333943367,294.7707214355469,286.1499938964844,284.94293212890625,284.3188781738281,290.0287170410156,290.4320678710937,294.7143249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379505097866,0.0035689775831997,0.0035689729265868,-0.0122386012226343,0.0,0.0,0.0,-0.0351870991289615,410.0,-48.20777130126953,-0.0,19.91824722290039,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
