time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953860,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7657165527344,0.3787994384765625,0.6833189129829407,0.0006698519573546,298.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7657165527344,0.3787994384765625,0.7554364800453186,0.0007053863373585,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7657165527344,0.3787994384765625,0.7515805959701538,0.0005209959344938,298.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7657470703125,0.3787994384765625,0.5942838788032532,0.0007053863373585,298.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7657165527344,0.3787994384765625,0.9496020674705504,0.0033460492268204,294.7696838378906,286.1499938964844,284.98223876953125,284.3585510253906,289.70166015625,290.00811767578125,294.7135925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379481814801,0.0035689764190465,0.0035689717624336,-0.0121772103011608,0.0,0.0,0.0,-0.0346724539995193,410.0,-48.02581405639648,-0.0,19.91824150085449,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.76519775390625,0.3787994682788849,0.6936507821083069,0.0006698546931147,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76519775390625,0.3787994682788849,0.7661923766136169,0.0007053892477415,298.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76519775390625,0.3787994682788849,0.7624502778053284,0.0005209980881772,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76519775390625,0.3787994682788849,0.6035493016242981,0.0007053891895338,298.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.76519775390625,0.3787994682788849,0.9619594812393188,0.0033460627309978,294.7686767578125,286.1499938964844,285.0180969238281,284.3947448730469,289.4261169433594,289.6576232910156,294.7124328613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137946318835,0.0035689754877239,0.003568970831111,-0.0121239926666021,0.0,0.0,0.0,-0.0342263206839561,410.0,-47.85269546508789,-0.0,19.9182357788086,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,298.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.76416015625,0.3787995278835296,0.7110975980758667,0.000669858942274,298.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.76416015625,0.3787995278835296,0.784360408782959,0.0007053937297314,298.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.76416015625,0.3787995278835296,0.7808261513710022,0.0005210014060139,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.76416015625,0.3787995278835296,0.6192395091056824,0.0007053937297314,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.76416015625,0.3787995278835296,0.9826387763023376,0.003346084151417,294.76690673828125,286.1499938964844,285.0778503417969,284.4550170898437,289.00933837890625,289.1394958496094,294.70947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379435248672,0.0035689738579094,0.0035689694341272,-0.0120409866794943,0.0,0.0,0.0,-0.0335304737091064,410.0,-47.554908752441406,-0.0,19.918228149414062,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,298.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.3787995278835296,0.7159132957458496,0.0006698601064272,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.3787995278835296,0.7893720865249634,0.0007053948938846,298.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.3787995278835296,0.7858951091766357,0.0005210022791288,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.3787995278835296,0.6235830187797546,0.0007053948938846,298.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.3787995278835296,0.9882718920707704,0.0033460897393524,294.7663879394531,286.1499938964844,285.0941467285156,284.471435546875,288.90386962890625,289.0105895996094,294.7084350585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379425935447,0.0035689736250787,0.0035689689684659,-0.0120196314528584,0.0,0.0,0.0,-0.0333514586091041,410.0,-47.47234344482422,-0.0,19.91822624206543,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,298.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7630920410156,0.378799557685852,0.727329671382904,0.0006698626093566,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7630920410156,0.378799557685852,0.8012654781341553,0.000705397571437,298.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7630920410156,0.378799557685852,0.7978925704956055,0.0005210042581893,298.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7630920410156,0.378799557685852,0.6339099407196045,0.000705397571437,298.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7630920410156,0.378799557685852,1.0,0.0033461025450378,294.7651672363281,286.1499938964844,285.13238525390625,284.50994873046875,288.6705322265625,288.72918701171875,294.7056884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379407308995,0.0035689726937562,0.0035689680371433,-0.0119716431945562,0.0,0.0,0.0,-0.0329491645097732,410.0,-47.27603149414063,-0.0,19.918222427368164,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.76226806640625,0.3787995874881744,0.7388929724693298,0.0006698650540784,298.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.76226806640625,0.3787995874881744,0.8133267164230347,0.0007054001325741,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76226806640625,0.3787995874881744,0.8099818229675293,0.0005210061208344,298.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.76226806640625,0.3787995874881744,0.644412100315094,0.0007054001325741,298.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.76226806640625,0.3787995874881744,1.0,0.0033461146522313,294.76385498046875,286.1499938964844,285.170654296875,284.5484924316406,288.45330810546875,288.4714050292969,294.7024230957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379388682544,0.0035689717624336,0.0035689673386514,-0.011926575563848,0.0,0.0,0.0,-0.0325713641941547,410.0,-47.07663345336914,-0.0,19.9182186126709,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,298.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.7624512910842896,0.0006698695942759,298.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.837759792804718,0.0007054049056023,298.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.8343154191970825,0.0005210096715018,298.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.6659515500068665,0.0007054049056023,298.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,1.0,0.0033461372368037,294.7611083984375,286.1499938964844,285.24713134765625,284.62530517578125,288.06494140625,288.02105712890625,294.69439697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379360742866,0.0035689703654497,0.0035689657088369,-0.0118454210460186,0.0,0.0,0.0,-0.0318910405039787,410.0,-46.66962432861328,-0.0,19.918210983276367,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,298.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.7624512910842896,0.0006698695942759,298.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.837759792804718,0.0007054049056023,298.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.8343154191970825,0.0005210096715018,298.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,0.6659515500068665,0.0007054049056023,298.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76043701171875,0.3787996172904968,1.0,0.0033461372368037,294.7611083984375,286.1499938964844,285.24713134765625,284.62530517578125,288.06494140625,288.02105712890625,294.69439697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379360742866,0.0035689703654497,0.0035689657088369,-0.0118454210460186,0.0,0.0,0.0,-0.0318910405039787,410.0,-46.66962432861328,-0.0,19.918210983276367,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,298.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.7866317629814148,0.0006698737852275,298.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.8624545335769653,0.0007054093293845,298.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.8587902188301086,0.0005210129311308,298.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.6880342364311218,0.0007054093293845,298.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,1.0,0.0033461581915616,294.75811767578125,286.1499938964844,285.3231201171875,284.701416015625,287.7329406738281,287.6475524902344,294.6844787597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379337459802,0.0035689689684659,0.0035689645446836,-0.0117763569578528,0.0,0.0,0.0,-0.0313120707869529,410.0,-46.25376892089844,-0.0,19.91820526123047,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,298.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.7866317629814148,0.0006698737852275,298.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.8624545335769653,0.0007054093293845,298.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.8587902188301086,0.0005210129311308,298.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,0.6880342364311218,0.0007054093293845,298.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.75836181640625,0.3787996768951416,1.0,0.0033461581915616,294.75811767578125,286.1499938964844,285.3231201171875,284.701416015625,287.7329406738281,287.6475524902344,294.6844787597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379337459802,0.0035689689684659,0.0035689645446836,-0.0117763569578528,0.0,0.0,0.0,-0.0313120707869529,410.0,-46.25376892089844,-0.0,19.91820526123047,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,298.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,0.811228334903717,0.0006698776269331,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,0.887355387210846,0.0007054134039208,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,0.8834230899810791,0.0005210158997215,298.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7560119628906,0.378799706697464,0.7104160189628601,0.0007054134039208,298.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,1.0,0.0033461775165051,294.7548217773437,286.1499938964844,285.3981018066406,284.7762756347656,287.44976806640625,287.3377685546875,294.6727294921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689680371433,0.0035689636133611,-0.0117191728204488,0.0,0.0,0.0,-0.0308326948434114,410.0,-45.83209991455078,-0.0,19.918201446533203,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,298.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,0.811228334903717,0.0006698776269331,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,0.887355387210846,0.0007054134039208,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,0.8834230899810791,0.0005210158997215,298.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7560119628906,0.378799706697464,0.7104160189628601,0.0007054134039208,298.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7559814453125,0.378799706697464,1.0,0.0033461775165051,294.7548217773437,286.1499938964844,285.3981018066406,284.7762756347656,287.44976806640625,287.3377685546875,294.6727294921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689680371433,0.0035689636133611,-0.0117191728204488,0.0,0.0,0.0,-0.0308326948434114,410.0,-45.83209991455078,-0.0,19.918201446533203,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,298.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.8361113667488098,0.0006698811776004,298.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.9124792218208312,0.0007054171292111,298.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.9082643985748292,0.0005210186936892,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.7330377697944641,0.0007054171292111,298.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,1.0,0.003346195211634,294.751220703125,286.1499938964844,285.4716186523437,284.84930419921875,287.2094421386719,287.08172607421875,294.6593322753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379300206899,0.0035689671058207,0.0035689626820385,-0.0116732744500041,0.0,0.0,0.0,-0.0304479319602251,410.0,-45.40750503540039,-0.0,19.918197631835938,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,298.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.8361113667488098,0.0006698811776004,298.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.9124792218208312,0.0007054171292111,298.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.9082643985748292,0.0005210186936892,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,0.7330377697944641,0.0007054171292111,298.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7533264160156,0.378799706697464,1.0,0.003346195211634,294.751220703125,286.1499938964844,285.4716186523437,284.84930419921875,287.2094421386719,287.08172607421875,294.6593322753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379300206899,0.0035689671058207,0.0035689626820385,-0.0116732744500041,0.0,0.0,0.0,-0.0304479319602251,410.0,-45.40750503540039,-0.0,19.918197631835938,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,298.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7518615722656,0.378799706697464,0.8486548662185669,0.0006698828074149,298.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7518615722656,0.378799706697464,0.925139844417572,0.0007054188754409,298.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7518615722656,0.378799706697464,0.9207813739776612,0.0005210199742577,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7518615722656,0.378799706697464,0.7444404363632202,0.0007054188754409,298.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7518615722656,0.378799706697464,1.0,0.0033462033607065,294.749267578125,286.1499938964844,285.5076904296875,284.885009765625,287.10400390625,286.9716186523437,294.6520080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379290893673,0.0035689668729901,0.0035689624492079,-0.011654277332127,0.0,0.0,0.0,-0.0302886795252561,410.0,-45.19499969482422,-0.0,19.918195724487305,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,298.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7502746582031,0.3787997364997864,0.8612685203552246,0.0006698844372294,298.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7502746582031,0.3787997364997864,0.937872052192688,0.0007054205634631,298.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7502746582031,0.3787997364997864,0.9333685636520386,0.0005210211966186,298.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.75030517578125,0.3787997364997864,0.7559084892272949,0.0007054205634631,298.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7502746582031,0.3787997364997864,1.0,0.0033462112769484,294.7472229003906,286.1499938964844,285.5431823730469,284.9200439453125,287.0072631835937,286.8718566894531,294.644287109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379286237061,0.0035689664073288,0.0035689619835466,-0.0116377240046858,0.0,0.0,0.0,-0.0301499124616384,410.0,-44.98284530639648,-0.0,19.918193817138672,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,298.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.8867157697677612,0.0006698874058201,298.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.9635632634162904,0.0007054237066768,298.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.9587652087211608,0.0005210235249251,298.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.7790529727935791,0.0007054237066768,298.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,1.0,0.0033462264109402,294.7427978515625,286.1499938964844,285.61236572265625,284.9879150390625,286.8370056152344,286.6994323730469,294.6278686523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379276923835,0.0035689659416675,0.0035689615178853,-0.0116112995892763,0.0,0.0,0.0,-0.0299283936619758,410.0,-44.5611457824707,-0.0,19.918193817138672,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,298.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.8867157697677612,0.0006698874058201,298.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.9635632634162904,0.0007054237066768,298.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.9587652087211608,0.0005210235249251,298.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,0.7790529727935791,0.0007054237066768,298.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7468566894531,0.3787997364997864,1.0,0.0033462264109402,294.7427978515625,286.1499938964844,285.61236572265625,284.9879150390625,286.8370056152344,286.6994323730469,294.6278686523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379276923835,0.0035689659416675,0.0035689615178853,-0.0116112995892763,0.0,0.0,0.0,-0.0299283936619758,410.0,-44.5611457824707,-0.0,19.918193817138672,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.9124919176101683,0.0006698901997879,298.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.9895950555801392,0.0007054266170598,298.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.98449444770813,0.0005210256786085,298.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.8025130033493042,0.0007054266170598,299.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,1.0,0.0033462401479482,294.7378845214844,286.1499938964844,285.6786499023437,285.0523986816406,286.6951904296875,286.5595092773437,294.6100769042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689657088369,0.0035689612850546,-0.0115925902500748,0.0,0.0,0.0,-0.02977155148983,410.0,-44.14539337158203,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.9124919176101683,0.0006698901997879,298.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.9895950555801392,0.0007054266170598,298.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.98449444770813,0.0005210256786085,298.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,0.8025130033493042,0.0007054266170598,299.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430114746094,0.3787997364997864,1.0,0.0033462401479482,294.7378845214844,286.1499938964844,285.6786499023437,285.0523986816406,286.6951904296875,286.5595092773437,294.6100769042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689657088369,0.0035689612850546,-0.0115925902500748,0.0,0.0,0.0,-0.02977155148983,410.0,-44.14539337158203,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,298.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,0.9386193752288818,0.0006698927027173,298.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,1.0,0.0007054292946122,298.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,1.0,0.000521027657669,298.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,0.8263152837753296,0.0007054292946122,299.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,1.0,0.003346252720803,294.732421875,286.1499938964844,285.7415466308594,285.1129455566406,286.5776672363281,286.4466247558594,294.59112548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689654760062,0.003568961052224,-0.0115800946950912,0.0,0.0,0.0,-0.0296667981892824,410.0,-43.73841094970703,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,298.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,0.9386193752288818,0.0006698927027173,298.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,1.0,0.0007054292946122,298.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,1.0,0.000521027657669,298.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,0.8263152837753296,0.0007054292946122,299.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7386779785156,0.3787997364997864,1.0,0.003346252720803,294.732421875,286.1499938964844,285.7415466308594,285.1129455566406,286.5776672363281,286.4466247558594,294.59112548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689654760062,0.003568961052224,-0.0115800946950912,0.0,0.0,0.0,-0.0296667981892824,410.0,-43.73841094970703,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,298.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,0.9651235342025756,0.0006698950310237,298.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,1.0,0.000705431739334,298.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,1.0,0.0005210294621065,298.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,0.8504912257194519,0.000705431739334,299.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,1.0,0.0033462643623352,294.72637939453125,286.1499938964844,285.8006286621094,285.1690673828125,286.4812316894531,286.35675048828125,294.571044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689652431756,0.0035689608193933,-0.0115723311901092,0.0,0.0,0.0,-0.0296017192304134,410.0,-43.343257904052734,-0.0,19.918190002441406,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,298.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,0.9651235342025756,0.0006698950310237,298.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,1.0,0.000705431739334,298.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,1.0,0.0005210294621065,298.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,0.8504912257194519,0.000705431739334,299.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7338256835937,0.3787997364997864,1.0,0.0033462643623352,294.72637939453125,286.1499938964844,285.8006286621094,285.1690673828125,286.4812316894531,286.35675048828125,294.571044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689652431756,0.0035689608193933,-0.0115723311901092,0.0,0.0,0.0,-0.0296017192304134,410.0,-43.343257904052734,-0.0,19.918190002441406,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,298.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7311706542969,0.3787997364997864,0.9785367250442504,0.0006698961369693,298.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7311706542969,0.3787997364997864,1.0,0.0007054329034872,298.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7311706542969,0.3787997364997864,1.0,0.0005210303352214,298.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7311706542969,0.3787997364997864,0.8627411723136902,0.0007054329034872,299.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7311706542969,0.3787997364997864,1.0,0.0033462699502706,294.7230834960937,286.1499938964844,285.8285522460937,285.1952819824219,286.4405822753906,286.3199157714844,294.56060791015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115698128938674,0.0,0.0,0.0,-0.0295806098729372,410.0,-43.151214599609375,-0.0,19.918190002441406,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,298.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283935546875,0.3787997364997864,0.9920474886894226,0.0006698971847072,298.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283935546875,0.3787997364997864,1.0,0.0007054340094327,298.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283935546875,0.3787997364997864,1.0,0.0005210311501286,298.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283935546875,0.3787997364997864,0.8750901818275452,0.0007054340094327,299.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283935546875,0.3787997364997864,1.0,0.0033462750725448,294.7196350097656,286.1499938964844,285.8553771972656,285.22021484375,286.4039306640625,286.28729248046875,294.5499267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115680117160081,0.0,0.0,0.0,-0.0295655112713575,410.0,-42.96286392211914,-0.0,19.918190002441406,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,299.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0006698991637676,299.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0007054360467009,299.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0005210326635278,298.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,0.9000927805900574,0.0007054360467009,299.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0033462848514318,294.7122497558594,286.1499938964844,285.90533447265625,285.26580810546875,286.3414611816406,286.2333679199219,294.5279846191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.011566181667149,0.0,0.0,0.0,-0.0295501686632633,410.0,-42.59938430786133,-0.0,19.918190002441406,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,299.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0006698991637676,299.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0007054360467009,299.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0005210326635278,298.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,0.9000927805900574,0.0007054360467009,299.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7223815917969,0.3787997364997864,1.0,0.0033462848514318,294.7122497558594,286.1499938964844,285.90533447265625,285.26580810546875,286.3414611816406,286.2333679199219,294.5279846191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.011566181667149,0.0,0.0,0.0,-0.0295501686632633,410.0,-42.59938430786133,-0.0,19.918190002441406,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,299.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0006699009682051,299.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0007054379675537,299.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0005210340605117,298.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,0.9255146980285645,0.0007054379675537,299.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0033462939318269,294.70416259765625,286.1499938964844,285.95001220703125,285.3053894042969,286.29217529296875,286.19293212890625,294.50518798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.011566424742341,0.0,0.0,0.0,-0.0295522026717662,410.0,-42.2564697265625,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,299.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0006699009682051,299.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0007054379675537,299.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0005210340605117,298.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,0.9255146980285645,0.0007054379675537,299.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7157287597656,0.3787997364997864,1.0,0.0033462939318269,294.70416259765625,286.1499938964844,285.95001220703125,285.3053894042969,286.29217529296875,286.19293212890625,294.50518798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.011566424742341,0.0,0.0,0.0,-0.0295522026717662,410.0,-42.2564697265625,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,299.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0006699025980196,299.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0007054397137835,299.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0005210353992879,298.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,0.9510351419448853,0.0007054397137835,299.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0033463023137301,294.6952819824219,286.1499938964844,285.9911804199219,285.3408508300781,286.25396728515625,286.16363525390625,294.481689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115706752985715,0.0,0.0,0.0,-0.0295878387987613,410.0,-41.93236923217773,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,299.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0006699025980196,299.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0007054397137835,299.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0005210353992879,298.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,0.9510351419448853,0.0007054397137835,299.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7084350585937,0.3787997364997864,1.0,0.0033463023137301,294.6952819824219,286.1499938964844,285.9911804199219,285.3408508300781,286.25396728515625,286.16363525390625,294.481689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115706752985715,0.0,0.0,0.0,-0.0295878387987613,410.0,-41.93236923217773,-0.0,19.91819190979004,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,299.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.0006699042278341,299.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.0007054414018057,299.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.0005210366216488,298.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,0.9763931035995485,0.0007054414018057,299.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.003346310229972,294.6856384277344,286.1499938964844,286.03106689453125,285.37457275390625,286.22540283203125,286.143798828125,294.45751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689654760062,0.003568961052224,-0.011583836749196,0.0,0.0,0.0,-0.0296981651335954,410.0,-41.6158332824707,-0.0,19.918195724487305,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,299.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.0006699042278341,299.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.0007054414018057,299.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.0005210366216488,298.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,0.9763931035995485,0.0007054414018057,299.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7004089355469,0.3787997364997864,1.0,0.003346310229972,294.6856384277344,286.1499938964844,286.03106689453125,285.37457275390625,286.22540283203125,286.143798828125,294.45751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689654760062,0.003568961052224,-0.011583836749196,0.0,0.0,0.0,-0.0296981651335954,410.0,-41.6158332824707,-0.0,19.918195724487305,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
