time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11955900,299.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961364746094,0.378799706697464,1.0,0.0006699049845337,299.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961364746094,0.378799706697464,1.0,0.0007054422167129,299.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961364746094,0.378799706697464,1.0,0.0005210372037254,298.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961364746094,0.378799706697464,0.9890502095222472,0.0007054422167129,299.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961364746094,0.378799706697464,1.0,0.0033463141880929,294.6805114746094,286.1499938964844,286.050537109375,285.3908386230469,286.21435546875,286.13702392578125,294.4451904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689657088369,0.0035689612850546,-0.0115959476679563,0.0,0.0,0.0,-0.029799684882164,410.0,-41.45904541015625,-0.0,19.918197631835938,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,299.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6916809082031,0.378799706697464,1.0,0.0006699057412333,299.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6916809082031,0.378799706697464,1.0,0.0007054430316202,299.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6916809082031,0.378799706697464,1.0,0.000521037785802,298.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6916809082031,0.378799706697464,1.0,0.0007054430316202,299.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6916809082031,0.378799706697464,1.0,0.0033463179133832,294.6752014160156,286.1499938964844,286.0697326660156,285.4066772460937,286.2049560546875,286.1318359375,294.4327697753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379276923835,0.0035689659416675,0.0035689615178853,-0.0116125904023647,0.0,0.0,0.0,-0.0299392007291317,410.0,-41.30294799804688,-0.0,19.91819953918457,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,299.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0006699073128402,299.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0007054446614347,299.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0005210390081629,298.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0007054446614347,299.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0033463258296251,294.6640014648437,286.1499938964844,286.1072998046875,285.4372863769531,286.1910705566406,286.1260986328125,294.4075622558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379295550286,0.0035689671058207,0.0035689624492079,-0.0116662252694368,0.0,0.0,0.0,-0.0303888097405433,410.0,-40.993255615234375,-0.0,19.91820907592773,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,299.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0006699073128402,299.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0007054446614347,299.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0005210390081629,298.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0007054446614347,299.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.68231201171875,0.3787996470928192,1.0,0.0033463258296251,294.6640014648437,286.1499938964844,286.1072998046875,285.4372863769531,286.1910705566406,286.1260986328125,294.4075622558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379295550286,0.0035689671058207,0.0035689624492079,-0.0116662252694368,0.0,0.0,0.0,-0.0303888097405433,410.0,-40.993255615234375,-0.0,19.91820907592773,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,299.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.67608642578125,0.3787995874881744,1.0,0.0006699083023704,299.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.67608642578125,0.3787995874881744,1.0,0.0007054457091726,299.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.67608642578125,0.3787995874881744,1.0,0.0005210397648625,299.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.67608642578125,0.3787995874881744,1.0,0.0007054457091726,299.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.67608642578125,0.3787995874881744,1.0,0.0033463307190686,294.6566162109375,286.1499938964844,286.130126953125,285.45556640625,286.1857604980469,286.1256408691406,294.3916931152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689680371433,0.0035689633805304,-0.0117165744304656,0.0,0.0,0.0,-0.0308108814060688,410.0,-40.80247497558594,-0.0,19.918216705322266,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,299.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.672119140625,0.378799557685852,1.0,0.0006699089426547,299.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.672119140625,0.378799557685852,1.0,0.0007054463494569,299.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.672119140625,0.378799557685852,1.0,0.0005210402887314,299.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6721496582031,0.378799557685852,1.0,0.0007054463494569,299.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.672119140625,0.378799557685852,1.0,0.003346333745867,294.6519470214844,286.1499938964844,286.14385986328125,285.46649169921875,286.18365478515625,286.1264343261719,294.38189697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379328146576,0.0035689687356352,0.0035689640790224,-0.011755421757698,0.0,0.0,0.0,-0.0311365332454442,410.0,-40.68644714355469,-0.0,19.918222427368164,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0,0.0,-0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,299.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719787597656,0.9990000128746032,1.0,0.5146223306655884,299.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719787597656,0.9990000128746032,1.0,0.5419220924377441,299.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719787597656,0.9990000128746032,1.0,0.4002618193626404,299.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719787597656,0.9990000128746032,1.0,0.5419220924377441,299.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719787597656,0.9990000128746032,1.0,2.5706450939178467,295.87701416015625,286.1499938964844,286.1678771972656,285.4853515625,296.3404846191406,299.3260498046875,295.8952941894531,1.0,1.0,1.0,0.0,0.2679991722106933,1.0,-5.49527645111084,0.000239353190409,5.495037078857422,-1.2512866258621216,1.0,1.0,0.0,274.12762451171875,410.0,2225.84619140625,-0.0,13105.3916015625,1.0,280.64630126953125,280.7445068359375,286.0728454589844,286.0829772949219,321.1464233398437,321.13800048828125,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,8.781099774650754e-21,4.390549887325378e-21,4.390549887325378e-21,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.031831511179917e-05,0.0,-0.0,0.0,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11956320,298.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8442077636719,0.9990000128746032,1.0,0.5272757411003113,299.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8442077636719,0.9990000128746032,1.0,0.5552467107772827,298.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8442077636719,0.9990000128746032,1.0,0.4101033508777618,298.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8442077636719,0.9990000128746032,1.0,0.5552467107772827,299.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8442077636719,0.9990000128746032,1.0,2.6338515281677246,293.814208984375,286.1499938964844,286.1795654296875,285.49444580078125,296.2767333984375,299.1967163085937,293.6691589355469,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629669666290283,8.383015665458515e-05,5.62958574295044,-1.267795205116272,1.0,1.0,0.0,289.0990295410156,410.0,22775.322265625,-0.0,13371.83203125,1.0,280.9692687988281,294.2929382324219,286.32928466796875,287.1416931152344,321.1464233398437,321.13800048828125,283.1499938964844,1492.096923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.792398989200592,0.7924081087112427,7.936682067111178e-08,4.188777923583984,4.188767433166504,1.0405094144516625e-05,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4170.794921875,0.0,16.62368392944336,1881.3179931640625,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11956380,298.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5324098467826843,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5606532096862793,298.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.4140965640544891,298.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5606532096862793,298.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,2.6594974994659424,291.88916015625,286.1499938964844,286.2144775390625,285.521240234375,295.8359375,298.6009521484375,291.87127685546875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684593200683594,1.8507573258830234e-05,5.684574604034424,-1.273991346359253,1.0,1.0,0.0,295.3743591308594,410.0,38002.1640625,-0.0,13476.0908203125,1.0,282.3216857910156,289.86676025390625,289.6676025390625,290.83502197265625,321.1464233398437,321.13800048828125,283.1499938964844,3366.46630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.164423257112503,1.0,0.0,0.0,1.2221122980117798,1.2221148014068604,9.973216918979233e-08,4.265861034393311,4.2658514976501465,9.7864667623071e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4766.8330078125,0.0,55.87557601928711,1895.428466796875,-0.0,0.0,0.3117065131664276,1.0,0.0,3.0,1.0,0.0
11956440,298.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5324098467826843,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5606532096862793,298.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.4140965640544891,298.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5606532096862793,298.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,2.6594974994659424,291.88916015625,286.1499938964844,286.2144775390625,285.521240234375,295.8359375,298.6009521484375,291.87127685546875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684593200683594,1.8507573258830234e-05,5.684574604034424,-1.273991346359253,1.0,1.0,0.0,295.3743591308594,410.0,38002.1640625,-0.0,13476.0908203125,1.0,282.3216857910156,289.86676025390625,289.6676025390625,290.83502197265625,321.1464233398437,321.13800048828125,283.1499938964844,3366.46630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.164423257112503,1.0,0.0,0.0,1.2221122980117798,1.2221148014068604,9.973216918979233e-08,4.265861034393311,4.2658514976501465,9.7864667623071e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4766.8330078125,0.0,55.87557601928711,1895.428466796875,-0.0,0.0,0.3117065131664276,1.0,0.0,3.0,1.0,0.0
11956500,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847106933594,0.9990000128746032,1.0,0.5325151085853577,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847106933594,0.9990000128746032,1.0,0.5607640147209167,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847106933594,0.9990000128746032,1.0,0.4141784012317657,298.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847106933594,0.9990000128746032,0.997891128063202,0.5607640147209167,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847106933594,0.9990000128746032,1.0,2.6600232124328613,291.48162841796875,286.1499938964844,286.2316589355469,285.53424072265625,295.6216125488281,298.32000732421875,291.4660949707031,1.0,1.0,1.0,0.0,1.0,1.0,-5.685719013214111,1.715940197755117e-05,5.685701847076416,-1.2741246223449707,1.0,1.0,0.0,295.5030822753906,410.0,41785.8984375,-0.0,13478.2021484375,1.0,282.7308044433594,289.52655029296875,290.88916015625,292.67999267578125,321.1464233398437,321.13800048828125,283.1499938964844,4990.6025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556583762168884,1.0,0.0,0.0,1.4879915714263916,1.4879953861236572,1.4774175838283554e-07,4.265922546386719,4.2659125328063965,9.78594289335888e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5407.46728515625,0.0,100.8479232788086,1895.4368896484373,-0.0,387.9239807128906,0.3737452924251556,1.0,0.0,3.0,1.0,0.0
11956560,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.9990000128746032,0.9921478629112244,0.5324916839599609,298.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.9990000128746032,1.0,0.5607393980026245,297.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.9990000128746032,1.0,0.4141601920127868,297.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.9990000128746032,0.9821953773498536,0.5607393980026245,298.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.9990000128746032,1.0,2.6599061489105225,291.13800048828125,286.1499938964844,286.24871826171875,285.5469970703125,295.42626953125,298.0636901855469,291.1239929199219,1.0,1.0,1.0,0.0,0.904026210308075,1.0,-5.68546724319458,1.7444192053517327e-05,5.685449600219727,-1.2740178108215332,1.0,1.0,0.0,295.4817810058594,410.0,44764.29296875,-0.0,13477.7333984375,1.0,282.9620666503906,289.2738342285156,291.07196044921875,293.6197509765625,321.1464233398437,321.13800048828125,283.1499938964844,6637.28369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079415321350098,1.0,0.0,0.0,1.7160074710845947,1.7160125970840454,1.9648616955691978e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5734.28662109375,0.0,154.67593383789062,1895.4371337890625,-0.0,1673.9808349609375,0.4319441020488739,1.0,0.0,3.0,1.0,0.0
11956620,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.9990000128746032,0.9589641690254213,0.5323030352592468,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.9990000128746032,1.0,0.5605407357215881,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.9990000128746032,0.9931365847587584,0.4140134751796722,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.9990000128746032,0.9551560282707214,0.5605407357215881,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.9990000128746032,1.0,2.658963918685913,290.5258178710937,286.1499938964844,286.2820129394531,285.5715637207031,295.11065673828125,297.6479797363281,290.51422119140625,1.0,1.0,1.0,0.0,0.7143111824989319,1.0,-5.683443069458008,1.9801369489869103e-05,5.6834235191345215,-1.2734726667404177,1.0,1.0,0.0,295.2800598144531,410.0,49663.16015625,-0.0,13473.9482421875,1.0,283.1222229003906,288.7769775390625,290.09686279296875,293.4358215332031,321.1464233398437,321.13800048828125,283.1499938964844,10148.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903484582901,1.0,0.0,0.0,2.1219489574432373,2.121956586837769,3.004437587605935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5885.6484375,0.0,292.462646484375,1895.4371337890625,-0.0,4218.00732421875,0.527500569820404,1.0,0.0,3.0,1.0,0.0
11956680,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218505859375,0.9990000128746032,0.9586174488067628,0.5322983264923096,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218505859375,0.9990000128746032,1.0,0.5605357885360718,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218505859375,0.9990000128746032,0.9928211569786072,0.4140098392963409,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218505859375,0.9990000128746032,0.9548717141151428,0.5605357885360718,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218505859375,0.9990000128746032,1.0,2.658940553665161,290.5195617675781,286.1499938964844,286.2823791503906,285.57183837890625,295.10748291015625,297.6437683105469,290.50799560546875,1.0,1.0,1.0,0.0,0.7120785713195801,1.0,-5.683392524719238,1.9860241081914864e-05,5.683372974395752,-1.2734591960906982,1.0,1.0,0.0,295.2750244140625,410.0,49706.05859375,-0.0,13473.853515625,1.0,283.1228942871094,288.7716979980469,290.0842590332031,293.4265441894531,321.1464233398437,321.13800048828125,283.1499938964844,10187.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922797083854676,1.0,0.0,0.0,2.1259469985961914,2.1259546279907227,3.0157698915900255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5885.58935546875,0.0,294.1189270019531,1895.4371337890625,-0.0,4234.51513671875,0.5314645767211914,1.0,0.0,3.0,1.0,0.0
11956740,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132873535156,0.9990000128746032,0.9423848390579224,0.53187096118927,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132873535156,0.9990000128746032,0.9985254406929016,0.5600857138633728,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132873535156,0.9990000128746032,0.9781328439712524,0.4136773943901062,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132873535156,0.9990000128746032,0.9416369199752808,0.5600857138633728,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132873535156,0.9990000128746032,1.0,2.656805515289306,290.2112121582031,286.1499938964844,286.30157470703125,285.5857849121094,294.9644470214844,297.4538269042969,290.2008361816406,1.0,1.0,1.0,0.0,0.6015605926513672,1.0,-5.678805351257324,2.519415284041316e-05,5.67878007888794,-1.2722100019454956,1.0,1.0,0.0,294.8194885253906,410.0,51863.1640625,-0.0,13465.2646484375,1.0,283.1425170898437,288.5082397460937,289.7022705078125,293.06646728515625,321.1464233398437,321.13800048828125,283.1499938964844,12260.1337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.332231044769287,2.332240581512451,3.629414209171955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5949.95751953125,0.0,388.3119201660156,1895.4371337890625,-0.0,4300.0,0.5786813497543335,1.0,0.0,3.0,1.0,0.0
11956800,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9990000128746032,0.9315788745880128,0.5310853719711304,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9990000128746032,0.990500032901764,0.5592584609985352,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9990000128746032,0.9684226512908936,0.4130663871765136,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9990000128746032,0.9329620003700256,0.5592584609985352,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9990000128746032,0.9984950423240662,2.652881383895874,290.0179138183594,286.1499938964844,286.31561279296875,285.5959167480469,294.87567138671875,297.3348083496094,290.0086669921875,1.0,1.0,1.0,0.0,0.52013099193573,1.0,-5.6703782081604,3.498167643556371e-05,5.670343399047852,-1.2699424028396606,1.0,1.0,0.0,293.9808349609375,410.0,52907.65625,-0.0,13449.4326171875,1.0,283.14727783203125,288.3415222167969,289.6046447753906,292.9624938964844,321.1464233398437,321.13800048828125,283.1499938964844,13581.73828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.454718351364136,2.454728603363037,4.020653534553276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,6002.36669921875,0.0,452.76312255859375,1895.4371337890625,-0.0,4300.0,0.6111512184143066,1.0,0.0,3.0,1.0,0.0
11956860,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757568359375,0.9990000128746032,0.9185311794281006,0.5281961560249329,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757568359375,0.9990000128746032,0.9810051918029784,0.5562160015106201,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757568359375,0.9990000128746032,0.9567760229110718,0.410819262266159,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757568359375,0.9990000128746032,0.922682762145996,0.5562160015106201,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757568359375,0.9990000128746032,0.986593782901764,2.6384494304656982,289.7740478515625,286.1499938964844,286.33404541015625,285.60906982421875,294.7797241210937,297.2025146484375,289.7654724121094,1.0,1.0,1.0,0.0,0.4037347733974457,1.0,-5.639380931854248,7.075264875311404e-05,5.639309883117676,-1.2614487409591677,1.0,1.0,0.0,290.92108154296875,410.0,54109.3828125,-0.0,13390.728515625,1.0,283.1493530273437,288.13134765625,289.5717468261719,292.9551086425781,321.1464233398437,321.13800048828125,283.1499938964844,15416.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.61531138420105,2.615323066711426,4.563942184176995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,6086.73779296875,0.0,547.5659790039062,1895.4371337890625,-0.0,4300.0,0.6472672820091248,1.0,0.0,3.0,1.0,0.0
11956920,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018981933594,0.9990000128746032,0.9091303944587708,0.5223352909088135,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018981933594,0.9990000128746032,0.9743058681488036,0.5500442385673523,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018981933594,0.9990000128746032,0.9484447836875916,0.4062607884407043,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018981933594,0.9990000128746032,0.9154293537139891,0.5500442385673523,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018981933594,0.9990000128746032,0.9781398177146912,2.609173059463501,289.6001892089844,286.1499938964844,286.3484802246094,285.6192932128906,294.7205810546875,297.1155700683594,289.5918273925781,1.0,1.0,1.0,0.0,0.312078595161438,1.0,-5.576574325561523,0.0001423714711563,5.576431751251221,-1.244560718536377,1.0,1.0,0.0,284.7381591796875,410.0,54517.4453125,-0.0,13269.41015625,1.0,283.1498107910156,287.9847412109375,289.5798645019531,292.9819030761719,321.1464233398437,321.13800048828125,283.1499938964844,16604.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7141427993774414,2.714155435562134,4.915398790217296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,6120.48974609375,0.0,612.0184326171875,1895.4371337890625,-0.0,4300.0,0.6739968061447144,1.0,0.0,3.0,1.0,0.0
11956980,296.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484924316406,0.9990000128746032,0.8904197216033936,0.4223354756832123,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484924316406,0.9990000128746032,0.9605463147163392,0.4447396099567413,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484924316406,0.9990000128746032,0.9316773414611816,0.3284831643104553,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484924316406,0.9990000128746032,0.9005959033966064,0.4447396099567413,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484924316406,0.9990000128746032,0.9609060287475586,2.1096532344818115,289.0404968261719,286.1499938964844,286.3797607421875,285.64117431640625,294.8771667480469,296.955322265625,288.99932861328125,1.0,1.0,1.0,0.0,0.1128038316965103,1.0,-4.506280899047852,0.0011878893710672,4.505093097686768,-0.874477744102478,1.0,1.0,0.0,196.05712890625,410.0,52457.9453125,-0.0,10931.10546875,1.0,283.1499938964844,287.582275390625,289.612060546875,293.01470947265625,321.1464233398437,321.13800048828125,283.1499938964844,19110.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.911811113357544,2.911825656890869,5.657436759065604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,6058.71337890625,0.0,755.7118530273438,1895.4371337890625,-0.0,4300.0,0.7189213633537292,1.0,0.0,3.0,1.0,0.0
11957040,296.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652404785156,0.9990000128746032,0.8892459869384766,0.3890412151813507,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652404785156,0.9990000128746032,0.9593592882156372,0.409679114818573,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652404785156,0.9990000128746032,0.9304353594779968,0.3025875985622406,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652404785156,0.9990000128746032,0.8993579149246216,0.409679114818573,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652404785156,0.9990000128746032,0.9595661163330078,1.9433413743972776,288.9535827636719,286.1499938964844,286.3811340332031,285.6421203613281,294.9806823730469,296.9423217773437,288.8908386230469,1.0,1.0,1.0,0.0,0.104026198387146,1.0,-4.144773006439209,0.0014923453563824,4.143280982971191,-0.7549596428871155,1.0,1.0,0.0,169.57254028320312,410.0,51294.3515625,-0.0,10122.53125,1.0,283.1499938964844,287.5316162109375,289.6118469238281,293.0075988769531,321.1464233398437,321.13800048828125,283.1499938964844,19199.79296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.91858434677124,2.9185991287231445,5.683787662746909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,6020.5546875,0.0,760.9979248046875,1895.4371337890625,-0.0,4300.0,0.7235447764396667,1.0,0.0,3.0,1.0,0.0
11957100,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59033203125,0.3734327554702759,0.9113498330116272,0.0011106349993497,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59033203125,0.3734327554702759,0.9742053747177124,0.0011695520952343,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59033203125,0.3734327554702759,0.94735985994339,0.0008638271829113,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59033203125,0.3734327554702759,0.9128981828689576,0.0011695520952343,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.59033203125,0.3734327554702759,0.9726815223693848,0.0055478513240814,287.4787902832031,286.1499938964844,286.3973693847656,285.6533508300781,294.34796142578125,296.9109191894531,285.6950988769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0117207886651158,0.0035683317109942,0.0081524569541215,-0.0150062572211027,1.0,1.0,0.0,0.004320393782109,410.0,9522.30078125,-0.0,33.02075958251953,1.0,283.1499938964844,284.1100158691406,289.3505554199219,291.64031982421875,321.1464233398437,321.13800048828125,283.1499938964844,20460.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.012901782989502,3.0129175186157227,6.057079531274212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3535.540283203125,0.0,837.185546875,1895.4371337890625,-0.0,4300.0,0.743651807308197,1.0,0.0,3.0,1.0,0.0
11957160,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.3787973821163177,0.9477730989456176,0.0006698569632135,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.3787973821163177,1.0,0.0007053916342556,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.3787973821163177,0.9810105562210084,0.0005209998926147,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.3787973821163177,0.9416397213935852,0.0007053916342556,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.3787973821163177,1.0,0.0033460743725299,287.4481201171875,286.1499938964844,286.41363525390625,285.6644897460937,293.84503173828125,295.9487609863281,283.99383544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380385197699,0.0035690220538526,0.0035690164659172,-0.0146360397338867,1.0,1.0,0.0,-0.0552855320274829,410.0,3219.53515625,-0.0,19.9185848236084,1.0,283.1499938964844,283.4438781738281,288.37646484375,289.51171875,321.1464233398437,321.13800048828125,283.1499938964844,21410.73046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547670483589172,1.0,0.0,0.0,3.082050323486328,3.082066774368286,6.33829984053591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1165.2850341796875,0.0,896.1610717773438,1895.4371337890625,-0.0,3905.80419921875,0.7632086277008057,1.0,0.0,3.0,1.0,0.0
11957220,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5305480957031,0.3787971436977386,0.9785694479942322,0.0006698617362417,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5305480957031,0.3787971436977386,1.0,0.0007053966983221,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5305480957031,0.3787971436977386,1.0,0.0005210035596974,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5305480957031,0.3787971436977386,0.9673466682434082,0.0007053966983221,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5305480957031,0.3787971436977386,1.0,0.0033460981212556,287.4087219238281,286.1499938964844,286.4305419921875,285.676025390625,293.3675842285156,295.0022888183594,283.41461181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380510926246,0.00356902834028,0.0035690225195139,-0.0149753512814641,1.0,1.0,0.0,-0.0581302233040332,410.0,1051.6712646484375,-0.0,19.918624877929688,1.0,283.1499938964844,283.2427978515625,287.6264038085937,288.2001953125,321.1464233398437,321.13800048828125,283.1499938964844,22545.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025244474411011,1.0,0.0,0.0,3.1626484394073486,3.162665605545044,6.674137011941639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,367.6900329589844,0.0,968.32177734375,1895.4371337890625,-0.0,2494.528076171875,0.7800039052963257,1.0,0.0,3.0,1.0,0.0
11957280,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.3787969052791595,1.0,0.0006698660436086,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.3787969052791595,1.0,0.000705401180312,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.3787969052791595,1.0,0.0005210069357417,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.3787969052791595,0.9882765412330629,0.000705401180312,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.3787969052791595,1.0,0.0033461195416748,287.3641967773437,286.1499938964844,286.44610595703125,285.68658447265625,292.957275390625,294.1957092285156,283.24072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0153013356029987,1.0,1.0,0.0,-0.0608632080256938,410.0,392.0657348632813,-0.0,19.91866111755371,1.0,283.1499938964844,283.1835632324219,287.20294189453125,287.51544189453125,321.1464233398437,321.13800048828125,283.1499938964844,23304.767578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342272162437439,1.0,0.0,0.0,3.215484142303467,3.2155020236968994,6.898998776705412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,133.17190551757812,0.0,1017.6680908203124,1895.4371337890625,-0.0,1135.42724609375,0.7956418395042419,1.0,0.0,3.0,1.0,0.0
11957340,297.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.3787966668605804,1.0,0.0006698705255985,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.3787966668605804,1.0,0.0007054058951325,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.3787966668605804,1.0,0.0005210104282014,297.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.3787966668605804,1.0,0.0007054058951325,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.3787966668605804,1.0,0.0033461418934166,287.3082275390625,286.1499938964844,286.4627685546875,285.6977844238281,292.5458679199219,293.3958740234375,283.1788024902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690411459654,0.0035690350923687,-0.0156646259129047,1.0,1.0,0.0,-0.0639090090990066,410.0,155.04644775390625,-0.0,19.91870307922364,1.0,283.1499938964844,283.16265869140625,286.93963623046875,287.103271484375,321.1464233398437,321.13800048828125,283.1499938964844,24295.83984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383936822414398,1.0,0.0,0.0,3.283143997192383,3.2831625938415527,7.192389261945209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,50.70561981201172,0.0,1083.2706298828125,1895.4371337890625,-0.0,349.4949645996094,0.8093236088752747,1.0,0.0,3.0,1.0,0.0
11957400,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4000244140625,0.3787964284420013,1.0,0.0006698747165501,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4000244140625,0.3787964284420013,1.0,0.0007054103189148,298.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4000244140625,0.3787964284420013,1.0,0.0005210136296227,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4000244140625,0.3787964284420013,1.0,0.0007054103189148,298.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4000244140625,0.3787964284420013,1.0,0.0033461628481745,287.2478332519531,286.1499938964844,286.4786682128906,285.7084350585937,292.17987060546875,292.6942749023437,283.15972900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380892768502,0.0035690476652234,0.0035690416116267,-0.0160228628665208,1.0,1.0,0.0,-0.0669124722480773,410.0,81.39599609375,-0.0,19.91874313354492,1.0,283.1499938964844,283.1562805175781,286.837158203125,286.9020080566406,321.1464233398437,321.13800048828125,283.1499938964844,24959.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2488773167133331,1.0,0.0,0.0,3.327660083770752,3.32767915725708,7.388754283965682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.44814109802246,0.0,1127.9349365234375,1895.4371337890625,-0.0,0.0,0.8229625225067139,1.0,0.0,3.0,1.0,0.0
11957460,298.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.3787961602210998,1.0,0.000669879023917,298.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.3787961602210998,1.0,0.0007054148591123,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.3787961602210998,1.0,0.000521017005667,298.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.3787961602210998,1.0,0.0007054148591123,298.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.3787961602210998,1.0,0.0033461842685937,287.1778564453125,286.1499938964844,286.49542236328125,285.7196044921875,291.8195495605469,292.01531982421875,283.1531066894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.0035690548829734,0.003569048596546,-0.0164115838706493,1.0,1.0,0.0,-0.0701715424656868,410.0,55.79037094116211,-0.0,19.91878700256348,1.0,283.1499938964844,283.1540832519531,286.79931640625,286.8318786621094,321.1464233398437,321.13800048828125,283.1499938964844,25858.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0502019934356212,1.0,0.0,0.0,3.387056350708008,3.387076139450073,7.654875844309572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,16.73029136657715,0.0,1189.4180908203125,1895.4371337890625,-0.0,0.0,0.8346630930900574,1.0,0.0,3.0,1.0,0.0
11957520,298.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.3787959218025207,1.0,0.0006698829820379,298.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.3787959218025207,1.0,0.0007054190500639,298.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.3787959218025207,1.0,0.0005210200906731,298.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.3787959218025207,1.0,0.0007054190500639,298.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.3787959218025207,1.0,0.0033462042920291,287.10595703125,286.1499938964844,286.51141357421875,285.730224609375,291.4989929199219,291.4237060546875,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690618678927,0.0035690555814653,-0.0167915616184473,1.0,1.0,0.0,-0.073357380926609,410.0,48.02280044555664,-0.0,19.91882705688477,1.0,283.1499938964844,283.15338134765625,286.7516784667969,286.7814636230469,321.1464233398437,321.13800048828125,283.1499938964844,26443.326171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.425168991088867,3.425189256668091,7.828117531971657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,14.06972599029541,0.0,1230.0233154296875,1895.4371337890625,-0.0,0.0,0.846757173538208,1.0,0.0,3.0,1.0,0.0
11957580,298.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0006698908982798,298.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0007054273737594,298.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0005210262606851,298.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0007054273737594,298.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0033462436404079,286.9454345703125,286.1499938964844,286.5444641113281,285.7520446777344,290.90362548828125,290.36590576171875,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381470188498,0.0035690767690539,0.0035690702497959,-0.0175964478403329,1.0,1.0,0.0,-0.0801059156656265,410.0,44.86894607543945,-0.0,19.918914794921875,1.0,283.1499938964844,283.1530456542969,286.660888671875,286.6873474121094,321.1464233398437,321.13800048828125,283.1499938964844,27805.046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5122530460357666,3.512274265289306,8.231232868638472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,12.946813583374023,0.0,1326.2481689453125,1895.4371337890625,-0.0,0.0,0.8680462837219238,1.0,0.0,3.0,1.0,0.0
11957640,298.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0006698908982798,298.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0007054273737594,298.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0005210262606851,298.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0007054273737594,298.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.3787953853607178,1.0,0.0033462436404079,286.9454345703125,286.1499938964844,286.5444641113281,285.7520446777344,290.90362548828125,290.36590576171875,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381470188498,0.0035690767690539,0.0035690702497959,-0.0175964478403329,1.0,1.0,0.0,-0.0801059156656265,410.0,44.86894607543945,-0.0,19.918914794921875,1.0,283.1499938964844,283.1530456542969,286.660888671875,286.6873474121094,321.1464233398437,321.13800048828125,283.1499938964844,27805.046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5122530460357666,3.512274265289306,8.231232868638472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,12.946813583374023,0.0,1326.2481689453125,1895.4371337890625,-0.0,0.0,0.8680462837219238,1.0,0.0,3.0,1.0,0.0
11957700,298.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.3787951171398163,1.0,0.0006698946817778,298.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.3787951171398163,1.0,0.000705431390088,298.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.3787951171398163,1.0,0.0005210292292758,298.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.3787951171398163,1.0,0.000705431390088,298.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.3787951171398163,1.0,0.0033462627325206,286.8600158691406,286.1499938964844,286.5611267089844,285.76300048828125,290.634765625,289.9105224609375,283.150146484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138161920011,0.0035690844524651,0.0035690777003765,-0.0180085450410842,1.0,1.0,0.0,-0.0835612118244171,410.0,44.79562759399414,-0.0,19.91895866394043,1.0,283.1499938964844,283.15301513671875,286.6195373535156,286.64453125,321.1464233398437,321.13800048828125,283.1499938964844,28580.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5608646869659424,3.56088662147522,8.460660296805145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,12.895172119140623,0.0,1382.082275390625,1895.4371337890625,-0.0,0.0,0.8771440386772156,1.0,0.0,3.0,1.0,0.0
11957760,298.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.3787948489189148,1.0,0.0006698984070681,298.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.3787948489189148,1.0,0.0007054352900013,298.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.3787948489189148,1.0,0.0005210320814512,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.3787948489189148,1.0,0.0007054352900013,298.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.3787948489189148,1.0,0.0033462811261415,286.7720642089844,286.1499938964844,286.5779113769531,285.77398681640625,290.3836364746094,289.5008544921875,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381772868335,0.0035690921358764,0.0035690851509571,-0.0184247903525829,1.0,1.0,0.0,-0.0870513617992401,410.0,44.88862228393555,-0.0,19.919002532958984,1.0,283.1499938964844,283.1529846191406,286.5807800292969,286.6044006347656,321.1464233398437,321.13800048828125,283.1499938964844,29082.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.592008590698242,3.592030763626098,8.609302994955215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,12.897276878356934,0.0,1418.6640625,1895.4371337890625,-0.0,0.0,0.8875716328620911,1.0,0.0,3.0,1.0,0.0
11957820,298.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.000669905450195,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.0007054427405819,298.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.000521037611179,298.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.0007054427405819,299.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.0033463165163993,286.5907287597656,286.1499938964844,286.6118469238281,285.7962341308594,289.9298400878906,288.8067321777344,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382080204784,0.0035691077355295,0.0035691002849489,-0.0192623864859342,1.0,1.0,0.0,-0.0940746515989303,410.0,45.24214172363281,-0.0,19.919090270996094,1.0,283.1499938964844,283.1529541015625,286.5105285644531,286.5316467285156,321.1464233398437,321.13800048828125,283.1499938964844,30303.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.666663885116577,3.66668701171875,8.970889098236512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,12.963339805603027,0.0,1508.9710693359375,1895.4371337890625,-0.0,0.0,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
