time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11957880,298.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.000669905450195,299.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.0007054427405819,298.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.000521037611179,298.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.0007054427405819,299.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.3787943422794342,1.0,0.0033463165163993,286.5907287597656,286.1499938964844,286.6118469238281,285.7962341308594,289.9298400878906,288.8067321777344,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382080204784,0.0035691077355295,0.0035691002849489,-0.0192623864859342,1.0,1.0,0.0,-0.0940746515989303,410.0,45.24214172363281,-0.0,19.919090270996094,1.0,283.1499938964844,283.1529541015625,286.5105285644531,286.5316467285156,321.1464233398437,321.13800048828125,283.1499938964844,30303.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.666663885116577,3.66668701171875,8.970889098236512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,12.963339805603027,0.0,1508.9710693359375,1895.4371337890625,-0.0,0.0,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
11957940,298.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.000669912144076,299.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0007054497255012,299.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0005210427916608,298.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0007054497255012,299.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0033463498111814,286.4052734375,286.1499938964844,286.6464538574219,285.81884765625,289.5344543457031,288.26190185546875,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382387541234,0.003569123102352,0.0035691154189407,-0.0200939588248729,1.0,1.0,0.0,-0.1010477021336555,410.0,45.63694763183594,-0.0,19.91917610168457,1.0,283.1499938964844,283.1529235839844,286.44927978515625,286.4681091308594,321.1464233398437,321.13800048828125,283.1499938964844,31487.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.737625122070313,3.7376492023468018,9.321477705270808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,13.046650886535645,0.0,1598.2874755859375,1895.4371337890625,-0.0,0.0,0.92327618598938,1.0,0.0,3.0,1.0,0.0
11958000,298.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.000669912144076,299.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0007054497255012,299.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0005210427916608,298.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0007054497255012,299.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.3787938356399536,1.0,0.0033463498111814,286.4052734375,286.1499938964844,286.6464538574219,285.81884765625,289.5344543457031,288.26190185546875,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382387541234,0.003569123102352,0.0035691154189407,-0.0200939588248729,1.0,1.0,0.0,-0.1010477021336555,410.0,45.63694763183594,-0.0,19.91917610168457,1.0,283.1499938964844,283.1529235839844,286.44927978515625,286.4681091308594,321.1464233398437,321.13800048828125,283.1499938964844,31487.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.737625122070313,3.7376492023468018,9.321477705270808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,13.046650886535645,0.0,1598.2874755859375,1895.4371337890625,-0.0,0.0,0.92327618598938,1.0,0.0,3.0,1.0,0.0
11958060,299.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.0006699183140881,299.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.0007054562447592,299.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.000521047564689,299.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.0007054562447592,299.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.003346380777657,286.2188415527344,286.1499938964844,286.6817626953125,285.84197998046875,289.1905822753906,287.8446655273437,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691300872713,-0.0209036916494369,1.0,1.0,0.0,-0.107837900519371,410.0,46.04448699951172,-0.0,19.91925621032715,1.0,283.1499938964844,283.15289306640625,286.39617919921875,286.4129333496094,321.1464233398437,321.13800048828125,283.1499938964844,32645.884765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.805732011795044,3.8057570457458496,9.664283879828872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,13.137266159057615,0.0,1687.261474609375,1895.4371337890625,-0.0,0.0,0.9399930238723756,1.0,0.0,3.0,1.0,0.0
11958120,299.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.0006699183140881,299.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.0007054562447592,299.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.000521047564689,299.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.0007054562447592,299.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.3787933588027954,1.0,0.003346380777657,286.2188415527344,286.1499938964844,286.6817626953125,285.84197998046875,289.1905822753906,287.8446655273437,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691300872713,-0.0209036916494369,1.0,1.0,0.0,-0.107837900519371,410.0,46.04448699951172,-0.0,19.91925621032715,1.0,283.1499938964844,283.15289306640625,286.39617919921875,286.4129333496094,321.1464233398437,321.13800048828125,283.1499938964844,32645.884765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.805732011795044,3.8057570457458496,9.664283879828872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,13.137266159057615,0.0,1687.261474609375,1895.4371337890625,-0.0,0.0,0.9399930238723756,1.0,0.0,3.0,1.0,0.0
11958180,299.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0006699240184389,299.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0007054622401483,299.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0005210519884712,299.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0007054622401483,299.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0033464091829955,286.0339050292969,286.1499938964844,286.7178955078125,285.8657531738281,288.89227294921875,287.53399658203125,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138296496123,0.0035691524390131,0.0035691442899405,-0.0216756723821163,0.997724950313568,0.997724950313568,0.0,-0.1143117994070053,410.0,46.46198654174805,-0.0,19.919330596923828,1.0,283.1499938964844,283.1528625488281,286.3504638671875,286.3653564453125,321.1464233398437,321.13800048828125,283.04998779296875,33839.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8701577186584473,3.8701834678649902,9.994258789447483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,474.3124084472656,0.0,1775.0374755859375,1895.4371337890625,-0.0,0.0,0.9548576474189758,1.0,0.0,3.0,1.0,0.0
11958240,299.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0006699240184389,299.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0007054622401483,299.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0005210519884712,299.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0007054622401483,299.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.3787928819656372,1.0,0.0033464091829955,286.0339050292969,286.1499938964844,286.7178955078125,285.8657531738281,288.89227294921875,287.53399658203125,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138296496123,0.0035691524390131,0.0035691442899405,-0.0216756723821163,0.997724950313568,0.997724950313568,0.0,-0.1143117994070053,410.0,46.46198654174805,-0.0,19.919330596923828,1.0,283.1499938964844,283.1528625488281,286.3504638671875,286.3653564453125,321.1464233398437,321.13800048828125,283.04998779296875,33839.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8701577186584473,3.8701834678649902,9.994258789447483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,474.3124084472656,0.0,1775.0374755859375,1895.4371337890625,-0.0,0.0,0.9548576474189758,1.0,0.0,3.0,1.0,0.0
11958300,299.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.3787926733493805,1.0,0.0006699266959913,299.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.3787926733493805,1.0,0.000705465034116,299.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.3787926733493805,1.0,0.000521054083947,299.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.3787926733493805,1.0,0.000705465034116,299.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.3787926733493805,1.0,0.0033464224543422,285.9425964355469,286.1499938964844,286.736328125,285.8778991699219,288.75848388671875,287.4123840332031,283.108642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383100003004,0.0035691591911017,0.0035691508091986,-0.0220426134765148,0.9954286813735962,0.9954286813735962,0.0,-0.1173890903592109,410.0,164.2576446533203,-0.0,19.91936683654785,1.0,283.0648498535156,283.08154296875,286.38751220703125,286.4281616210937,321.1464233398437,321.13800048828125,283.04998779296875,34477.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.900870084762573,3.9008963108062735,1.0153511311727923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,147.79879760742188,0.0,1818.4183349609373,1895.4371337890625,-0.0,0.0,0.9605528712272644,1.0,0.0,3.0,1.0,0.0
11958360,299.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.3787924945354461,1.0,0.0006699291989207,299.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.3787924945354461,1.0,0.0007054677116684,299.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.3787924945354461,1.0,0.0005210560630075,299.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.3787924945354461,1.0,0.0007054677116684,299.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.3787924945354461,1.0,0.003346435027197,285.8522644042969,286.1499938964844,286.7549743652344,285.8902282714844,288.6341552734375,287.3101806640625,283.07183837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383230388164,0.0035691657103598,0.0035691573284566,-0.0223943553864955,0.9925346970558168,0.9925346970558168,0.0,-0.120338961482048,410.0,102.15036010742188,-0.0,19.91939926147461,1.0,283.0519104003906,283.0593566894531,286.39117431640625,286.4126892089844,321.1464233398437,321.13800048828125,282.75,34912.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.918137788772583,3.9181642532348633,1.0243601309412045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1449.7548828125,0.0,1843.709716796875,1895.4371337890625,-0.0,0.0,0.964743673801422,1.0,0.0,3.0,1.0,0.0
11958420,299.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0006699338555335,299.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0007054726011119,299.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0005210596718825,299.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0007054726011119,299.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0033464583102613,285.6742248535156,286.1499938964844,286.7931213378906,285.91558837890625,288.411376953125,287.1550598144531,282.8168029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383467875421,0.0035691778175532,0.0035691689699888,-0.0230451058596372,0.9850009083747864,0.9850009083747864,0.0,-0.1257966458797454,410.0,217.2508087158203,-0.0,19.919458389282227,1.0,282.75616455078125,282.773193359375,286.5968322753906,286.6365661621094,321.1464233398437,321.13800048828125,282.45001220703125,35575.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.935273170471192,3.935299873352051,1.0333394584449709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1543.7374267578125,0.0,1870.8846435546875,1895.4371337890625,-0.0,0.0,0.9690448045730592,1.0,0.0,3.0,1.0,0.0
11958480,299.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0006699338555335,299.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0007054726011119,299.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0005210596718825,299.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0007054726011119,299.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.3787921369075775,1.0,0.0033464583102613,285.6742248535156,286.1499938964844,286.7931213378906,285.91558837890625,288.411376953125,287.1550598144531,282.8168029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383467875421,0.0035691778175532,0.0035691689699888,-0.0230451058596372,0.9850009083747864,0.9850009083747864,0.0,-0.1257966458797454,410.0,217.2508087158203,-0.0,19.919458389282227,1.0,282.75616455078125,282.773193359375,286.5968322753906,286.6365661621094,321.1464233398437,321.13800048828125,282.45001220703125,35575.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.935273170471192,3.935299873352051,1.0333394584449709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1543.7374267578125,0.0,1870.8846435546875,1895.4371337890625,-0.0,0.0,0.9690448045730592,1.0,0.0,3.0,1.0,0.0
11958540,299.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0006699379300698,299.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0007054769084788,299.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0005210628150962,299.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0007054769084788,299.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0033464785665273,285.498291015625,286.1499938964844,286.8323974609375,285.9419250488281,288.2199401855469,287.05352783203125,282.5210876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383677423,0.0035691882949322,0.0035691794473677,-0.0236143618822097,0.9751372933387756,0.9751372933387756,0.0,-0.1305710226297378,410.0,233.2557373046875,-0.0,19.919506072998047,1.0,282.4562072753906,282.47430419921875,286.801513671875,286.84722900390625,321.1464233398437,321.13800048828125,282.1499938964844,36060.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9342598915100098,3.934286594390869,1.0328074040444335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1571.6690673828125,0.0,1873.50244140625,1895.4371337890625,-0.0,0.0,0.969124972820282,1.0,0.0,3.0,1.0,0.0
11958600,299.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0006699379300698,299.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0007054769084788,299.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0005210628150962,299.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0007054769084788,299.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.3787918388843536,1.0,0.0033464785665273,285.498291015625,286.1499938964844,286.8323974609375,285.9419250488281,288.2199401855469,287.05352783203125,282.5210876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383677423,0.0035691882949322,0.0035691794473677,-0.0236143618822097,0.9751372933387756,0.9751372933387756,0.0,-0.1305710226297378,410.0,233.2557373046875,-0.0,19.919506072998047,1.0,282.4562072753906,282.47430419921875,286.801513671875,286.84722900390625,321.1464233398437,321.13800048828125,282.1499938964844,36060.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9342598915100098,3.934286594390869,1.0328074040444335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1571.6690673828125,0.0,1873.50244140625,1895.4371337890625,-0.0,0.0,0.969124972820282,1.0,0.0,3.0,1.0,0.0
11958660,299.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0006699414225295,299.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0007054805755615,299.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0005210655508562,299.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0007054805755615,299.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0033464960288256,285.3225402832031,286.1499938964844,286.8729553222656,285.9693298339844,288.05621337890625,286.9927978515625,282.221435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383854374289,0.0035691971424967,0.0035691880621016,-0.0240897685289382,0.9629338383674622,0.9629338383674622,0.0,-0.1345584243535995,410.0,237.78228759765625,-0.0,19.919544219970703,1.0,282.15625,282.1747131347656,286.9908142089844,287.0413513183594,321.1464233398437,321.13800048828125,281.8500061035156,36452.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.91869068145752,3.918717384338379,1.0246492365695303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1589.876220703125,0.0,1856.782470703125,1895.4371337890625,-0.0,0.0,0.965857982635498,1.0,0.0,3.0,1.0,0.0
11958720,299.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0006699414225295,299.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0007054805755615,299.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0005210655508562,299.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0007054805755615,299.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.3787916302680969,1.0,0.0033464960288256,285.3225402832031,286.1499938964844,286.8729553222656,285.9693298339844,288.05621337890625,286.9927978515625,282.221435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383854374289,0.0035691971424967,0.0035691880621016,-0.0240897685289382,0.9629338383674622,0.9629338383674622,0.0,-0.1345584243535995,410.0,237.78228759765625,-0.0,19.919544219970703,1.0,282.15625,282.1747131347656,286.9908142089844,287.0413513183594,321.1464233398437,321.13800048828125,281.8500061035156,36452.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.91869068145752,3.918717384338379,1.0246492365695303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1589.876220703125,0.0,1856.782470703125,1895.4371337890625,-0.0,0.0,0.965857982635498,1.0,0.0,3.0,1.0,0.0
11958780,299.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0006699443329125,299.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0007054836605675,299.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.000521067820955,299.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0007054836605675,299.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0033465106971561,285.1454772949219,286.1499938964844,286.9148864746094,285.9979553222656,287.9170227050781,286.96258544921875,281.92169189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383989416062,0.003569204127416,0.0035691948141902,-0.024460095912218,0.94836163520813,0.94836163520813,0.0,-0.1376645565032959,410.0,241.605697631836,-0.0,19.91956901550293,1.0,281.8563842773437,281.8752746582031,287.16510009765625,287.2200927734375,321.1464233398437,321.13800048828125,281.54998779296875,36806.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.890032768249512,3.890059471130371,1.0097173799294978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1602.775146484375,0.0,1823.40283203125,1895.4371337890625,-0.0,0.0,0.9596199989318848,1.0,0.0,3.0,1.0,0.0
11958840,299.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0006699443329125,299.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0007054836605675,299.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.000521067820955,299.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0007054836605675,299.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.378791481256485,1.0,0.0033465106971561,285.1454772949219,286.1499938964844,286.9148864746094,285.9979553222656,287.9170227050781,286.96258544921875,281.92169189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383989416062,0.003569204127416,0.0035691948141902,-0.024460095912218,0.94836163520813,0.94836163520813,0.0,-0.1376645565032959,410.0,241.605697631836,-0.0,19.91956901550293,1.0,281.8563842773437,281.8752746582031,287.16510009765625,287.2200927734375,321.1464233398437,321.13800048828125,281.54998779296875,36806.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.890032768249512,3.890059471130371,1.0097173799294978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1602.775146484375,0.0,1823.40283203125,1895.4371337890625,-0.0,0.0,0.9596199989318848,1.0,0.0,3.0,1.0,0.0
11958900,299.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.3787914216518402,1.0,0.0006699455552734,299.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.3787914216518402,1.0,0.000705484941136,299.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.3787914216518402,1.0,0.0005210687522776,299.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.3787914216518402,1.0,0.000705484941136,299.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.3787914216518402,1.0,0.0033465167507529,285.0560302734375,286.1499938964844,286.9364013671875,286.0127868652344,287.85577392578125,286.9563293457031,281.74835205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384040638804,0.003569206688553,0.0035691973753273,-0.0246026031672954,0.9401744604110718,0.9401744604110718,0.0,-0.1388598680496215,410.0,468.3118286132813,-0.0,19.91957664489746,1.0,281.5956420898437,281.645263671875,287.3055114746094,287.42462158203125,321.1464233398437,321.13800048828125,281.54998779296875,36982.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.870829820632935,3.870856046676636,9.997730785471504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,474.7482299804688,0.0,1800.803955078125,1895.4371337890625,-0.0,0.0,0.9554065465927124,1.0,0.0,3.0,1.0,0.0
11958960,299.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.3787913918495178,1.0,0.0006699466030113,299.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.3787913918495178,1.0,0.0007054860470816,299.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.3787913918495178,1.0,0.0005210696253925,299.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.3787913918495178,1.0,0.0007054860470816,299.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.3787913918495178,1.0,0.0033465221058577,284.9657897949219,286.1499938964844,286.95831298828125,286.0279235839844,287.7996826171875,286.95489501953125,281.6225280761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138408254832,0.0035692087840288,0.0035691994708031,-0.0247149765491485,0.9313716888427734,0.9313716888427734,0.0,-0.1398024260997772,410.0,246.8703155517578,-0.0,19.91958236694336,1.0,281.5565490722656,281.5760192871094,287.32598876953125,287.3848571777344,321.1464233398437,321.13800048828125,281.25,37162.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.848209142684937,3.8482351303100586,9.88122110356926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1610.567626953125,0.0,1774.239501953125,1895.4371337890625,-0.0,0.0,0.950431764125824,1.0,0.0,3.0,1.0,0.0
11959020,299.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0006699482910335,299.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0007054877933114,299.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.000521070905961,299.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0007054877933114,299.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0033465304877609,284.7826538085937,286.1499938964844,287.0032958984375,286.059326171875,287.7016296386719,286.9634704589844,281.32293701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692017991095,-0.0248448196798563,0.9119235873222352,0.9119235873222352,0.0,-0.1408915519714355,410.0,250.3568725585937,-0.0,19.919580459594727,1.0,281.2569274902344,281.2770080566406,287.4745483398437,287.53729248046875,321.1464233398437,321.13800048828125,280.95001220703125,37551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.792076349258423,3.792102098464966,9.595054279998294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1612.854736328125,0.0,1709.1156005859375,1895.4371337890625,-0.0,0.0,0.938073992729187,1.0,0.0,3.0,1.0,0.0
11959080,299.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0006699482910335,299.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0007054877933114,299.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.000521070905961,299.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0007054877933114,299.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.3787914216518402,1.0,0.0033465304877609,284.7826538085937,286.1499938964844,287.0032958984375,286.059326171875,287.7016296386719,286.9634704589844,281.32293701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692017991095,-0.0248448196798563,0.9119235873222352,0.9119235873222352,0.0,-0.1408915519714355,410.0,250.3568725585937,-0.0,19.919580459594727,1.0,281.2569274902344,281.2770080566406,287.4745483398437,287.53729248046875,321.1464233398437,321.13800048828125,280.95001220703125,37551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.792076349258423,3.792102098464966,9.595054279998294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1612.854736328125,0.0,1709.1156005859375,1895.4371337890625,-0.0,0.0,0.938073992729187,1.0,0.0,3.0,1.0,0.0
11959140,299.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.0006699492805637,299.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.000705488899257,299.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.0005210716626606,299.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.000705488899257,299.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.0033465353772044,284.5953063964844,286.1499938964844,287.04998779296875,286.09228515625,287.6208190917969,286.98388671875,281.02398681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692015662789,-0.0248400829732418,0.8899504542350769,0.8899504542350769,0.0,-0.1408518701791763,410.0,255.3282165527344,-0.0,19.91956329345703,1.0,280.9573974609375,280.9783020019531,287.6122741699219,287.678466796875,321.1464233398437,321.13800048828125,281.25,37997.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7194063663482666,3.719431400299072,9.230826094608346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1696607038611546e-05,0.0,1626.996826171875,1895.4371337890625,-0.0,0.0,0.9220939874649048,1.0,0.0,3.0,1.0,0.0
11959200,299.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.0006699492805637,299.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.000705488899257,299.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.0005210716626606,299.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.000705488899257,299.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.3787915110588074,1.0,0.0033465353772044,284.5953063964844,286.1499938964844,287.04998779296875,286.09228515625,287.6208190917969,286.98388671875,281.02398681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384129114449,0.0035692111123353,0.0035692015662789,-0.0248400829732418,0.8899504542350769,0.8899504542350769,0.0,-0.1408518701791763,410.0,255.3282165527344,-0.0,19.91956329345703,1.0,280.9573974609375,280.9783020019531,287.6122741699219,287.678466796875,321.1464233398437,321.13800048828125,281.25,37997.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7194063663482666,3.719431400299072,9.230826094608346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1696607038611546e-05,0.0,1626.996826171875,1895.4371337890625,-0.0,0.0,0.9220939874649048,1.0,0.0,3.0,1.0,0.0
11959260,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.2891909480094909,299.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.304531991481781,299.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.2249262928962707,299.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.304531991481781,299.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,1.444568753242493,283.43133544921875,286.1499938964844,287.0782470703125,286.1122436523437,296.07177734375,299.3726806640625,284.42706298828125,1.0,1.0,1.0,0.0,0.0969985947012901,1.0,-3.087541103363037,0.0023451882880181,3.085195779800415,-0.8323509693145752,0.8532868027687073,0.8532868027687073,0.0,79.76842498779297,410.0,52432.25,-0.0,7748.99169921875,1.0,281.138916015625,283.6511535644531,287.6801147460937,288.25103759765625,321.1464233398437,321.13800048828125,281.25,41029.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.611487627029419,3.6115121841430655,8.702931495463417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4459.14208984375,0.0,1527.977294921875,1895.4371337890625,-0.0,0.0,0.8994486331939697,1.0,0.0,3.0,1.0,0.0
11959320,298.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257080078125,0.9990000128746032,1.0,0.4898634552955627,299.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257080078125,0.9990000128746032,1.0,0.515849769115448,298.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257080078125,0.9990000128746032,1.0,0.3810048997402191,298.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257080078125,0.9990000128746032,1.0,0.515849769115448,299.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257080078125,0.9990000128746032,1.0,2.4469692707061768,288.2356872558594,286.1499938964844,287.0979919433594,286.1261291503906,296.31121826171875,299.0657653808594,288.2754821777344,1.0,1.0,1.0,0.0,0.1642090380191803,1.0,-5.229089736938477,0.0005275938892737,5.228562355041504,-1.2032562494277954,0.920702576637268,0.920702576637268,0.0,247.09523010253903,410.0,79576.5390625,-0.0,12552.1650390625,1.0,281.224853515625,286.3270263671875,289.7666320800781,292.0189208984375,321.1464233398437,321.13800048828125,280.95001220703125,35417.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0811960399150848,1.0,0.0,0.0,3.661231279373169,3.661255359649658,8.944326168602856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,9139.830078125,0.0,1541.3258056640625,1895.4371337890625,-0.0,0.0,0.9085624814033508,1.0,0.0,3.0,1.0,0.0
11959380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.9990000128746032,1.0,0.5193300843238831,298.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.9990000128746032,1.0,0.5468795895576477,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.9990000128746032,1.0,0.4039233922958374,298.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.9990000128746032,1.0,0.5468795895576477,298.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.9990000128746032,1.0,2.59416127204895,288.19122314453125,286.1499938964844,287.1365966796875,286.15301513671875,295.81805419921875,298.3334045410156,288.1849670410156,1.0,1.0,1.0,0.0,0.294385701417923,1.0,-5.544485569000244,0.0001811242545954,5.544304370880127,-1.2485007047653198,0.942677080631256,0.942677080631256,0.0,280.41668701171875,410.0,81557.46875,-0.0,13206.0498046875,1.0,280.9653015136719,286.21807861328125,292.8875427246094,297.5660400390625,321.1464233398437,321.13800048828125,280.95001220703125,34371.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497733473777771,1.0,0.0,0.0,3.7220964431762695,3.722121000289917,9.24418316117226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10112.1181640625,0.0,1602.443603515625,1895.4371337890625,-0.0,2933.147705078125,0.9203988313674928,1.0,0.0,3.0,1.0,0.0
11959440,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.9990000128746032,1.0,0.5228878259658813,298.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.9990000128746032,1.0,0.5506260395050049,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.9990000128746032,1.0,0.4066905081272125,298.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.9990000128746032,1.0,0.5506260395050049,298.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.9990000128746032,1.0,2.6119327545166016,288.13446044921875,286.1499938964844,287.1467590332031,286.1600646972656,295.6882629394531,298.1592102050781,288.12811279296875,1.0,1.0,1.0,0.0,0.3284180760383606,1.0,-5.58259391784668,0.0001375527208438,5.582456111907959,-1.2555875778198242,0.9474822282791138,0.9474822282791138,0.0,284.431884765625,410.0,81276.109375,-0.0,13280.931640625,1.0,280.9570617675781,286.1717834472656,292.5597229003906,297.7423095703125,321.1464233398437,321.13800048828125,280.6499938964844,34309.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648008346557616,1.0,0.0,0.0,3.735886812210083,3.7359113693237305,9.312809652328724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10528.1826171875,0.0,1617.889404296875,1895.4371337890625,-0.0,3995.263671875,0.9234418869018556,1.0,0.0,3.0,1.0,0.0
11959500,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.9990000128746032,0.9970331192016602,0.528053879737854,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.9990000128746032,1.0,0.5560661554336548,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.9990000128746032,1.0,0.4107085764408111,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.9990000128746032,1.0,0.5560661554336548,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.9990000128746032,1.0,2.6377384662628174,287.8866271972656,286.1499938964844,287.17144775390625,286.17706298828125,295.40728759765625,297.78424072265625,287.8775634765625,1.0,1.0,1.0,0.0,0.4105225801467895,1.0,-5.63792896270752,7.34389468561858e-05,5.637855529785156,-1.265793800354004,0.9565863013267516,0.9565863013267516,0.0,290.3212890625,410.0,81960.96875,-0.0,13387.7998046875,1.0,280.6988830566406,285.9266662597656,291.87603759765625,297.405517578125,321.1464233398437,321.13800048828125,280.6499938964844,34293.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768105745315552,3.768130779266357,9.474132411924074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10000.6904296875,0.0,1655.400390625,1895.4371337890625,-0.0,4300.0,0.930629014968872,1.0,0.0,3.0,1.0,0.0
11959560,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.9990000128746032,0.9709240198135376,0.5281413197517395,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.9990000128746032,1.0,0.5561582446098328,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.9990000128746032,0.9962636828422546,0.4107765853404999,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.9990000128746032,1.0,0.5561582446098328,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.9990000128746032,1.0,2.6381752490997314,287.7063903808594,286.1499938964844,287.1963195800781,286.194091796875,295.18212890625,297.4819030761719,287.6995544433594,1.0,1.0,1.0,0.0,0.4079260528087616,1.0,-5.63882303237915,7.194746285676956e-05,5.638751029968262,-1.2638837099075315,0.9651311635971068,0.9651311635971068,0.0,290.6171264648437,410.0,81067.21875,-0.0,13389.59765625,1.0,280.65728759765625,285.775634765625,291.6131286621094,296.9203491210937,321.1464233398437,321.13800048828125,280.3500061035156,34343.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7985124588012695,3.7985377311706543,9.627651706978213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10297.2119140625,0.0,1691.8560791015625,1895.4371337890625,-0.0,4300.0,0.9375053644180298,1.0,0.0,3.0,1.0,0.0
11959620,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.9990000128746032,0.9467628002166748,0.5280211567878723,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.9990000128746032,1.0,0.5560317039489746,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.9990000128746032,0.9731754064559937,0.410683125257492,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.9990000128746032,0.9884647727012634,0.5560317039489746,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.9990000128746032,0.9870786666870116,2.6375749111175537,287.4358215332031,286.1499938964844,287.2240600585937,286.21295166015625,294.9854736328125,297.22076416015625,287.42791748046875,1.0,1.0,1.0,0.0,0.4050546884536743,1.0,-5.6375346183776855,7.344107871176675e-05,5.637461185455322,-1.2635953426361084,0.97196626663208,0.97196626663208,0.0,290.484130859375,410.0,81580.15625,-0.0,13387.1396484375,1.0,280.3887023925781,285.5062866210937,291.51593017578125,296.80987548828125,321.1464233398437,321.13800048828125,280.3500061035156,34482.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.829132080078125,3.829157829284668,9.783494760995382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,9897.5966796875,0.0,1729.8355712890625,1895.4371337890625,-0.0,4300.0,0.9444700479507446,1.0,0.0,3.0,1.0,0.0
11959680,296.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.9990000128746032,0.9298537969589232,0.5279216170310974,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.9990000128746032,0.9903296828269958,0.5559269189834595,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.9990000128746032,0.9574533104896544,0.4106056988239288,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.9990000128746032,0.97422856092453,0.5559269189834595,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.9990000128746032,0.969943642616272,2.637077808380127,287.3027038574219,286.1499938964844,287.24664306640625,286.22821044921875,294.8616027832031,297.0548400878906,287.2972412109375,1.0,1.0,1.0,0.0,0.4027329981327057,1.0,-5.636467933654785,7.467772229574621e-05,5.636393070220947,-1.2633570432662964,0.9774278402328492,0.9774278402328492,0.0,290.3739624023437,410.0,80856.0234375,-0.0,13385.1025390625,1.0,280.3570251464844,285.3893127441406,291.4535522460937,296.6373291015625,321.1464233398437,321.13800048828125,280.04998779296875,34593.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851511478424072,3.8515372276306152,9.898187727230834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10304.02734375,0.0,1758.027587890625,1895.4371337890625,-0.0,4300.0,0.9495961666107178,1.0,0.0,3.0,1.0,0.0
11959740,296.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.9990000128746032,0.9090507626533508,0.5277791023254395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.9990000128746032,0.9740135073661804,0.555776834487915,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.9990000128746032,0.9385674595832824,0.410494863986969,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.9990000128746032,0.9571757316589355,0.555776834487915,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.9990000128746032,0.9493353962898254,2.6363658905029297,287.0379943847656,286.1499938964844,287.2784118652344,286.2495422363281,294.7242126464844,296.8690185546875,287.0317077636719,1.0,1.0,1.0,0.0,0.3994926512241363,1.0,-5.634940147399902,7.64480500947684e-05,5.634863376617432,-1.2630163431167605,0.9823237657546996,0.9823237657546996,0.0,290.2162170410156,410.0,81408.03125,-0.0,13382.18359375,1.0,280.0786437988281,285.11529541015625,291.45245361328125,296.67498779296875,321.1464233398437,321.13800048828125,280.04998779296875,34798.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8786699771881104,3.878696203231812,1.0038271511803032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,9907.61328125,0.0,1793.2158203125,1895.4371337890625,-0.0,4300.0,0.9558366537094116,1.0,0.0,3.0,1.0,0.0
