time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11959800,296.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.9990000128746032,0.897864043712616,0.527691125869751,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.9990000128746032,0.965491533279419,0.5556842088699341,296.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.9990000128746032,0.9285258054733276,0.4104264378547668,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.9990000128746032,0.9481433629989624,0.5556842088699341,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.9990000128746032,0.9384230971336364,2.635926485061645,286.9457702636719,286.1499938964844,287.29766845703125,286.2624206542969,294.65838623046875,296.77880859375,286.941162109375,1.0,1.0,1.0,0.0,0.3975399732589721,1.0,-5.633996963500977,7.754038961138576e-05,5.6339192390441895,-1.2628062963485718,0.985300838947296,0.985300838947296,0.0,290.11883544921875,410.0,80822.5859375,-0.0,13380.380859375,1.0,280.05645751953125,285.0311889648437,291.4311828613281,296.5856628417969,321.1464233398437,321.13800048828125,279.75,34904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.892958402633667,3.892984628677368,1.0112365771419718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10376.42578125,0.0,1811.898193359375,1895.4371337890625,-0.0,4300.0,0.9591354727745056,1.0,0.0,3.0,1.0,0.0
11959860,296.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.8713414072990417,0.5123259425163269,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.945955753326416,0.5395038723945618,296.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.9049532413482666,0.398475706577301,296.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.9270232915878296,0.5395038723945618,296.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.913036048412323,2.559174060821533,286.54547119140625,286.1499938964844,287.3494567871094,286.29669189453125,294.5403137207031,296.5963439941406,286.538330078125,1.0,1.0,1.0,0.0,0.2385239750146865,1.0,-5.46914529800415,0.0002625428896863,5.468883037567139,-1.2182413339614868,0.9877111315727234,0.9877111315727234,0.0,274.0827331542969,410.0,79925.4296875,-0.0,13055.8525390625,1.0,279.75616455078125,284.6459350585937,291.4373474121094,296.5622863769531,321.1464233398437,321.13800048828125,279.45001220703125,35257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9217183589935294,3.9217448234558105,1.0262332352795056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10366.45703125,0.0,1851.029296875,1895.4371337890625,-0.0,4300.0,0.9658299684524536,1.0,0.0,3.0,1.0,0.0
11959920,296.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.8713414072990417,0.5123259425163269,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.945955753326416,0.5395038723945618,296.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.9049532413482666,0.398475706577301,296.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.9270232915878296,0.5395038723945618,296.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54693603515625,0.9990000128746032,0.913036048412323,2.559174060821533,286.54547119140625,286.1499938964844,287.3494567871094,286.29669189453125,294.5403137207031,296.5963439941406,286.538330078125,1.0,1.0,1.0,0.0,0.2385239750146865,1.0,-5.46914529800415,0.0002625428896863,5.468883037567139,-1.2182413339614868,0.9877111315727234,0.9877111315727234,0.0,274.0827331542969,410.0,79925.4296875,-0.0,13055.8525390625,1.0,279.75616455078125,284.6459350585937,291.4373474121094,296.5622863769531,321.1464233398437,321.13800048828125,279.45001220703125,35257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9217183589935294,3.9217448234558105,1.0262332352795056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,10366.45703125,0.0,1851.029296875,1895.4371337890625,-0.0,4300.0,0.9658299684524536,1.0,0.0,3.0,1.0,0.0
11959980,296.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.851874828338623,0.2446717023849487,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.9299588799476624,0.2576510906219482,296.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.8859620690345764,0.1903002113103866,296.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.9090700149536132,0.2576510906219482,296.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.8914322853088379,1.2221858501434326,285.0360107421875,286.1499938964844,287.4018859863281,286.3310546875,294.9606018066406,296.4994201660156,284.76959228515625,1.0,1.0,1.0,0.0,0.0795079916715622,1.0,-2.602405071258545,0.0026259154547005,2.5997791290283203,-0.4319255948066711,0.967309594154358,0.967309594154358,0.0,68.91194152832031,410.0,57413.84375,-0.0,6668.86669921875,1.0,279.4563293457031,283.3653259277344,291.374755859375,296.1477966308594,321.1464233398437,321.13800048828125,279.1499938964844,36009.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9295401573181152,3.9295670986175537,1.0303309636583435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,8560.8310546875,0.0,1867.0526123046875,1895.4371337890625,-0.0,4300.0,0.9677761197090148,1.0,0.0,3.0,1.0,0.0
11960040,296.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.851874828338623,0.2446717023849487,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.9299588799476624,0.2576510906219482,296.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.8859620690345764,0.1903002113103866,296.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.9090700149536132,0.2576510906219482,296.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.998977541923523,0.8914322853088379,1.2221858501434326,285.0360107421875,286.1499938964844,287.4018859863281,286.3310546875,294.9606018066406,296.4994201660156,284.76959228515625,1.0,1.0,1.0,0.0,0.0795079916715622,1.0,-2.602405071258545,0.0026259154547005,2.5997791290283203,-0.4319255948066711,0.967309594154358,0.967309594154358,0.0,68.91194152832031,410.0,57413.84375,-0.0,6668.86669921875,1.0,279.4563293457031,283.3653259277344,291.374755859375,296.1477966308594,321.1464233398437,321.13800048828125,279.1499938964844,36009.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9295401573181152,3.9295670986175537,1.0303309636583435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,8560.8310546875,0.0,1867.0526123046875,1895.4371337890625,-0.0,4300.0,0.9677761197090148,1.0,0.0,3.0,1.0,0.0
11960100,296.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073303222656,0.3583394289016723,0.8953158855438232,0.0009732146863825,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073303222656,0.3583394289016723,0.9626843929290771,0.0010248419130221,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073303222656,0.3583394289016723,0.9217773079872132,0.0007569447625428,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073303222656,0.3583394289016723,0.9402233362197876,0.0010248419130221,296.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073303222656,0.3583394289016723,0.9213940501213074,0.0048614088445901,283.4671630859375,286.1499938964844,287.4283752441406,286.3482360839844,293.9221496582031,296.6097717285156,281.3365783691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0103556392714381,0.0035687296185642,0.0067869098857045,-0.0248466376215219,0.9315047860145568,0.9315047860145568,0.0,-0.0972205474972724,410.0,8448.330078125,-0.0,28.93537330627441,1.0,279.1947326660156,279.804931640625,290.6659851074219,293.2427673339844,321.1464233398437,321.13800048828125,279.1499938964844,37671.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.887941837310791,3.8879685401916495,1.0086321253766073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3898.14697265625,0.0,1827.67626953125,1895.4371337890625,-0.0,4300.0,0.95940899848938,1.0,0.0,3.0,1.0,0.0
11960160,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756225585937,0.3787919282913208,0.9405049681663512,0.0006699094665236,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756225585937,0.3787919282913208,1.0,0.0007054469315335,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756225585937,0.3787919282913208,0.9625918865203856,0.000521040696185,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756225585937,0.3787919282913208,0.9763924479484558,0.0007054469315335,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756225585937,0.3787919282913208,0.9580621123313904,0.0033463365398347,283.4310913085937,286.1499938964844,287.4550170898437,286.3654479980469,293.513916015625,295.07098388671875,279.8432312011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383910253643,0.0035691997036337,0.0035691913217306,-0.0242281015962362,0.9130191802978516,0.9130191802978516,0.0,-0.1357187926769256,410.0,2695.08056640625,-0.0,19.919492721557617,1.0,279.1564636230469,279.34942626953125,289.34307861328125,290.6297912597656,321.1464233398437,321.13800048828125,278.8500061035156,38263.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987207293510437,1.0,0.0,0.0,3.84136962890625,3.8413960933685294,9.846128250501351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,2814.904052734375,0.0,1774.5037841796875,1895.4371337890625,-0.0,4191.05029296875,0.949481725692749,1.0,0.0,3.0,1.0,0.0
11960220,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5294494628906,0.3787920176982879,0.9845261573791504,0.0006699118530377,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5294494628906,0.3787920176982879,1.0,0.0007054494926705,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5294494628906,0.3787920176982879,1.0,0.0005210425588302,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5294494628906,0.3787920176982879,1.0,0.0007054494926705,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5294494628906,0.3787920176982879,0.9965751767158508,0.0033463486470282,283.3768005371094,286.1499938964844,287.4881591796875,286.38671875,293.0559387207031,293.5246276855469,279.1565246582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383868344128,0.0035691978409886,0.0035691887605935,-0.0241284724324941,0.8896792531013489,0.8896792531013489,0.0,-0.1348831802606582,410.0,987.5823974609376,-0.0,19.919477462768555,1.0,278.8802185058594,278.9623413085937,288.3934631347656,289.0608215332031,321.1464233398437,321.13800048828125,278.8500061035156,38915.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204130530357361,1.0,0.0,0.0,3.771805763244629,3.771831512451172,9.492747494732612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,610.2005004882812,0.0,1695.494140625,1895.4371337890625,-0.0,2659.396484375,0.9343289136886596,1.0,0.0,3.0,1.0,0.0
11960280,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.3787920773029327,1.0,0.0006699133082292,298.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.3787920773029327,1.0,0.0007054509478621,297.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.3787920773029327,1.0,0.0005210436647757,297.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.3787920773029327,1.0,0.0007054509478621,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.3787920773029327,1.0,0.0033463556319475,283.33660888671875,286.1499938964844,287.5087890625,286.3998718261719,292.79168701171875,292.7378234863281,278.9835205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138384040445,0.0035691966768354,0.0035691873636096,-0.0240588597953319,0.8749122023582458,0.8749122023582458,0.0,-0.1342993229627609,410.0,504.8138122558594,-0.0,19.91946792602539,1.0,278.8573608398437,278.89630126953125,288.0259094238281,288.4256591796875,321.1464233398437,321.13800048828125,279.1499938964844,39319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690739095211029,1.0,0.0,0.0,3.721049308776856,3.72107458114624,9.238981988346496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.4125983802368864e-05,0.0,1638.9788818359375,1895.4371337890625,-0.0,1538.4481201171875,0.92326682806015,1.0,0.0,3.0,1.0,0.0
11960340,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.3787921667098999,1.0,0.0006699150544591,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.3787921667098999,1.0,0.0007054528105072,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.3787921667098999,1.0,0.0005210450617596,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.3787921667098999,1.0,0.0007054528105072,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.3787921667098999,1.0,0.0033463642466813,283.2762451171875,286.1499938964844,287.5361022949219,286.417236328125,292.4637756347656,291.8615417480469,278.9098205566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383803151547,0.0035691948141902,0.0035691855009645,-0.0239570066332817,0.8550140261650085,0.8550140261650085,0.0,-0.1334450393915176,410.0,194.7430114746093,-0.0,19.91945457458496,1.0,278.8889465332031,278.89923095703125,287.6967468261719,287.88800048828125,321.1464233398437,321.13800048828125,279.1499938964844,39862.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987913072109222,1.0,0.0,0.0,3.644865036010742,3.6448895931243896,8.864539609021449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.373625804670155e-05,0.0,1556.320068359375,1895.4371337890625,-0.0,503.2286071777344,0.9066877365112304,1.0,0.0,3.0,1.0,0.0
11960400,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3916015625,0.378792256116867,1.0,0.0006699166260659,298.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3916015625,0.378792256116867,1.0,0.0007054544403217,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3916015625,0.378792256116867,1.0,0.0005210462841205,298.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3916015625,0.378792256116867,1.0,0.0007054544403217,298.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3916015625,0.378792256116867,1.0,0.0033463721629232,283.209228515625,286.1499938964844,287.5632019042969,286.4343566894531,292.16259765625,291.15203857421875,278.9015808105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383761242032,0.0035691927187144,0.0035691836383193,-0.023844726383686,0.834878146648407,0.834878146648407,0.0,-0.1325033158063888,410.0,124.78541564941406,-0.0,19.9194393157959,1.0,278.9027099609375,278.9092102050781,287.52978515625,287.62420654296875,321.1464233398437,321.13800048828125,279.45001220703125,40410.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990752756595611,1.0,0.0,0.0,3.55884337425232,3.558867216110229,8.4510571696228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.354167347424664e-05,0.0,1466.271728515625,1895.4371337890625,-0.0,114.5963363647461,0.8880260586738586,1.0,0.0,3.0,1.0,0.0
11960460,298.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309631347656,0.3787923455238342,1.0,0.0006699180812574,298.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309631347656,0.3787923455238342,1.0,0.0007054560119286,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309631347656,0.3787923455238342,1.0,0.000521047390066,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309631347656,0.3787923455238342,1.0,0.0007054560119286,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309631347656,0.3787923455238342,1.0,0.0033463796135038,283.134765625,286.1499938964844,287.5908203125,286.45172119140625,291.8773803710937,290.5583190917969,278.9070129394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383714675903,0.003569190390408,0.0035691813100129,-0.0237179677933454,0.8138832449913025,0.8138832449913025,0.0,-0.1314401626586914,410.0,109.28802490234376,-0.0,19.91942405700684,1.0,278.9129333496094,278.9186706542969,287.49810791015625,287.52862548828125,321.1464233398437,321.13800048828125,279.45001220703125,40982.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1001526117324829,1.0,0.0,0.0,3.4600906372070312,3.460113763809204,7.988555807969533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.349690814502537e-05,0.0,1367.3099365234375,1895.4371337890625,-0.0,0.0,0.866706371307373,1.0,0.0,3.0,1.0,0.0
11960520,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2667541503906,0.3787924647331238,1.0,0.000669919361826,298.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2667541503906,0.3787924647331238,1.0,0.0007054573507048,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2667541503906,0.3787924647331238,1.0,0.0005210484378039,298.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2667541503906,0.3787924647331238,1.0,0.0007054573507048,298.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2667541503906,0.3787924647331238,1.0,0.0033463861327618,283.0559387207031,286.1499938964844,287.6181945800781,286.4688415527344,291.6152038574219,290.076416015625,278.915283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383663453161,0.0035691878292709,0.0035691787488758,-0.0235798340290784,0.7926214337348938,0.7926214337348938,0.0,-0.1302816271781921,410.0,105.8855438232422,-0.0,19.919404983520508,1.0,278.9222106933594,278.9279479980469,287.4467163085937,287.4742431640625,321.1464233398437,321.13800048828125,279.75,41557.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.351127862930298,3.3511500358581543,7.493337648156739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.3432072086725384e-05,0.0,1263.562255859375,1895.4371337890625,-0.0,0.0,0.8433158993721008,1.0,0.0,3.0,1.0,0.0
11960580,298.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0006699216319248,298.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0007054597372189,298.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0005210501258261,298.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0007054597372189,298.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.003346397075802,282.8841552734375,286.1499938964844,287.6737976074219,286.5033874511719,291.13983154296875,289.3507995605469,278.93328857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383547037839,0.0035691817756742,0.0035691729281097,-0.0232595801353454,0.7479479908943176,0.7479479908943176,0.0,-0.1275956481695175,410.0,105.13504791259766,-0.0,19.91936492919922,1.0,278.9405212402344,278.9466857910156,287.35260009765625,287.37646484375,321.1464233398437,321.13800048828125,280.04998779296875,42703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0955288410186768,3.0955491065979004,6.393858598130464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.3312058803858235e-05,0.0,1041.8948974609375,1895.4371337890625,-0.0,0.0,0.7890012264251709,1.0,0.0,3.0,1.0,0.0
11960640,298.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0006699216319248,298.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0007054597372189,298.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0005210501258261,298.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.0007054597372189,298.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.12628173828125,0.3787927031517029,1.0,0.003346397075802,282.8841552734375,286.1499938964844,287.6737976074219,286.5033874511719,291.13983154296875,289.3507995605469,278.93328857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383547037839,0.0035691817756742,0.0035691729281097,-0.0232595801353454,0.7479479908943176,0.7479479908943176,0.0,-0.1275956481695175,410.0,105.13504791259766,-0.0,19.91936492919922,1.0,278.9405212402344,278.9466857910156,287.35260009765625,287.37646484375,321.1464233398437,321.13800048828125,280.04998779296875,42703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0955288410186768,3.0955491065979004,6.393858598130464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.3312058803858235e-05,0.0,1041.8948974609375,1895.4371337890625,-0.0,0.0,0.7890012264251709,1.0,0.0,3.0,1.0,0.0
11960700,298.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514831542969,0.3787928223609924,1.0,0.0006699225050397,298.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514831542969,0.3787928223609924,1.0,0.0007054606685414,298.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514831542969,0.3787928223609924,1.0,0.0005210508825257,298.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514831542969,0.3787928223609924,1.0,0.0007054606685414,298.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514831542969,0.3787928223609924,1.0,0.0033464017324149,282.7932434082031,286.1499938964844,287.7017822265625,286.5206298828125,290.9265441894531,289.083740234375,278.9423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383481845259,0.0035691785160452,0.0035691696684807,-0.023077679798007,0.7246606349945068,0.7246606349945068,0.0,-0.1260700672864914,410.0,105.17450714111328,-0.0,19.91934394836425,1.0,278.9496765136719,278.95611572265625,287.3103942871094,287.3326110839844,321.1464233398437,321.13800048828125,280.04998779296875,43232.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.950016736984253,2.95003604888916,5.806872991342971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.3257354516536e-05,0.0,928.6708984375,1895.4371337890625,-0.0,0.0,0.7584752440452576,1.0,0.0,3.0,1.0,0.0
11960760,298.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.3787929713726043,1.0,0.0006699233199469,299.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.3787929713726043,1.0,0.0007054615416564,298.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.3787929713726043,1.0,0.0005210514646023,298.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.3787929713726043,1.0,0.0007054615416564,298.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.3787929713726043,1.0,0.0033464056905359,282.699951171875,286.1499938964844,287.7299499511719,286.53790283203125,290.7282409667969,288.8661804199219,278.9514465332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383407339453,0.0035691747907549,0.003569166176021,-0.0228809583932161,0.7007239460945129,0.7007239460945129,0.0,-0.1244202032685279,410.0,105.23517608642578,-0.0,19.91931915283203,1.0,278.95880126953125,278.9656066894531,287.271240234375,287.2918395996094,321.1464233398437,321.13800048828125,280.3500061035156,43699.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7936389446258545,2.793657064437866,5.207555773267813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.320593896205537e-05,0.0,816.8997802734375,1895.4371337890625,-0.0,0.0,0.7260347008705139,1.0,0.0,3.0,1.0,0.0
11960820,299.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0006699245423078,299.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0007054628222249,299.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0005210524541325,298.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0007054628222249,299.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0033464117441326,282.5085144042969,286.1499938964844,287.78662109375,286.57244873046875,290.3727111816406,288.54638671875,278.9695739746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383249014616,0.0035691666416823,0.0035691580269485,-0.0224429611116647,0.6508898138999939,0.6508898138999939,0.0,-0.120746873319149,410.0,105.32395935058594,-0.0,19.919265747070312,1.0,278.9770812988281,278.9848022460937,287.2013244628906,287.2190246582031,321.1464233398437,321.13800048828125,280.6499938964844,44329.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4543302059173584,2.454346179962158,4.019382799924642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.311223554192111e-05,0.0,607.2666015625,1895.4371337890625,-0.0,0.0,0.6571707725524902,1.0,0.0,3.0,1.0,0.0
11960880,299.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0006699245423078,299.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0007054628222249,299.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0005210524541325,298.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0007054628222249,299.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.3787932991981506,1.0,0.0033464117441326,282.5085144042969,286.1499938964844,287.78662109375,286.57244873046875,290.3727111816406,288.54638671875,278.9695739746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383249014616,0.0035691666416823,0.0035691580269485,-0.0224429611116647,0.6508898138999939,0.6508898138999939,0.0,-0.120746873319149,410.0,105.32395935058594,-0.0,19.919265747070312,1.0,278.9770812988281,278.9848022460937,287.2013244628906,287.2190246582031,321.1464233398437,321.13800048828125,280.6499938964844,44329.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4543302059173584,2.454346179962158,4.019382799924642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.311223554192111e-05,0.0,607.2666015625,1895.4371337890625,-0.0,0.0,0.6571707725524902,1.0,0.0,3.0,1.0,0.0
11960940,299.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0006699252990074,299.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0007054636371321,299.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0005210530362091,299.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0007054636371321,299.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0033464157022535,282.3139038085937,286.1499938964844,287.8438415527344,286.60699462890625,290.0669250488281,288.3404235839844,278.9876403808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383067406713,0.0035691575612872,0.0035691491793841,-0.0219470337033271,0.5984145998954773,0.5984145998954773,0.0,-0.1165878027677536,410.0,105.3305892944336,-0.0,19.919208526611328,1.0,278.99530029296875,279.0043640136719,287.14178466796875,287.1568298339844,321.1464233398437,321.13800048828125,280.95001220703125,44385.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0942540168762207,2.094267606735229,2.926523734458897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.302976620034315e-05,0.0,429.2655334472656,1895.4371337890625,-0.0,0.0,0.5869385600090027,1.0,0.0,3.0,1.0,0.0
11961000,299.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0006699252990074,299.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0007054636371321,299.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0005210530362091,299.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0007054636371321,299.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6494445800781,0.3787936568260193,1.0,0.0033464157022535,282.3139038085937,286.1499938964844,287.8438415527344,286.60699462890625,290.0669250488281,288.3404235839844,278.9876403808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383067406713,0.0035691575612872,0.0035691491793841,-0.0219470337033271,0.5984145998954773,0.5984145998954773,0.0,-0.1165878027677536,410.0,105.3305892944336,-0.0,19.919208526611328,1.0,278.99530029296875,279.0043640136719,287.14178466796875,287.1568298339844,321.1464233398437,321.13800048828125,280.95001220703125,44385.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0942540168762207,2.094267606735229,2.926523734458897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.302976620034315e-05,0.0,429.2655334472656,1895.4371337890625,-0.0,0.0,0.5869385600090027,1.0,0.0,3.0,1.0,0.0
11961060,299.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.000669925706461,299.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0007054640445858,299.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0005210533272475,299.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0007054640445858,299.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0033464175648987,282.119384765625,286.1499938964844,287.90155029296875,286.6415100097656,289.8043518066406,288.211669921875,279.0055847167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382862515747,0.0035691473167389,0.0035691391676664,-0.0213976055383682,0.5433610081672668,0.5433610081672668,0.0,-0.1119801700115203,410.0,105.23052215576172,-0.0,19.919145584106445,1.0,279.01348876953125,279.0243835449219,287.0914306640625,287.1041259765625,321.1464233398437,321.13800048828125,281.25,43773.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.73602557182312,1.736037254333496,2.010970092669595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.295727583463304e-05,0.0,291.753173828125,1895.4371337890625,-0.0,0.0,0.5209016799926758,1.0,0.0,3.0,1.0,0.0
11961120,299.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.000669925706461,299.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0007054640445858,299.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0005210533272475,299.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0007054640445858,299.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4820556640625,0.3787940442562103,1.0,0.0033464175648987,282.119384765625,286.1499938964844,287.90155029296875,286.6415100097656,289.8043518066406,288.211669921875,279.0055847167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382862515747,0.0035691473167389,0.0035691391676664,-0.0213976055383682,0.5433610081672668,0.5433610081672668,0.0,-0.1119801700115203,410.0,105.23052215576172,-0.0,19.919145584106445,1.0,279.01348876953125,279.0243835449219,287.0914306640625,287.1041259765625,321.1464233398437,321.13800048828125,281.25,43773.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.73602557182312,1.736037254333496,2.010970092669595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.295727583463304e-05,0.0,291.753173828125,1895.4371337890625,-0.0,0.0,0.5209016799926758,1.0,0.0,3.0,1.0,0.0
11961180,299.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0006699257646687,299.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0007054641027934,299.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0005210533854551,299.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0007054641027934,299.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.00334641803056,281.92755126953125,286.1499938964844,287.9597473144531,286.676025390625,289.5801696777344,288.13653564453125,279.0233764648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382648311555,0.0035691363736987,0.0035691284574568,-0.020802728831768,0.4857625663280487,0.4857625663280487,0.0,-0.1069915667176246,410.0,105.0053253173828,-0.0,19.919078826904297,1.0,279.0315856933594,279.0450134277344,287.0494384765625,287.0599975585937,321.1464233398437,321.13800048828125,281.54998779296875,42632.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4024925231933594,1.4025026559829712,1.312485551352438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.289386586402543e-05,0.0,194.2645874023437,1895.4371337890625,-0.0,0.0,0.4638367593288421,1.0,0.0,3.0,1.0,0.0
11961240,299.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0006699257646687,299.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0007054641027934,299.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0005210533854551,299.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.0007054641027934,299.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.31427001953125,0.3787944316864013,1.0,0.00334641803056,281.92755126953125,286.1499938964844,287.9597473144531,286.676025390625,289.5801696777344,288.13653564453125,279.0233764648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382648311555,0.0035691363736987,0.0035691284574568,-0.020802728831768,0.4857625663280487,0.4857625663280487,0.0,-0.1069915667176246,410.0,105.0053253173828,-0.0,19.919078826904297,1.0,279.0315856933594,279.0450134277344,287.0494384765625,287.0599975585937,321.1464233398437,321.13800048828125,281.54998779296875,42632.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4024925231933594,1.4025026559829712,1.312485551352438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.289386586402543e-05,0.0,194.2645874023437,1895.4371337890625,-0.0,0.0,0.4638367593288421,1.0,0.0,3.0,1.0,0.0
11961300,299.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.23077392578125,0.3787946403026581,1.0,0.000669925706461,299.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.23077392578125,0.3787946403026581,1.0,0.0007054640445858,299.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.23077392578125,0.3787946403026581,1.0,0.0005210533272475,299.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.23077392578125,0.3787946403026581,1.0,0.0007054640445858,299.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.23077392578125,0.3787946403026581,1.0,0.0033464175648987,281.83331298828125,286.1499938964844,287.989013671875,286.6932678222656,289.4811096191406,288.1138000488281,279.0321655273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382531896233,0.0035691305529326,0.0035691226366907,-0.0204918514937162,0.4560267925262451,0.4560267925262451,0.0,-0.1043846234679222,410.0,104.84579467773438,-0.0,19.919044494628903,1.0,279.0405578613281,279.0555725097656,287.0313415527344,287.0408935546875,321.1464233398437,321.13800048828125,281.54998779296875,41968.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2507212162017822,1.2507307529449463,1.0437932473905677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2865311368368566e-05,0.0,158.4492645263672,1895.4371337890625,-0.0,0.0,0.4394775032997131,1.0,0.0,3.0,1.0,0.0
11961360,299.3472900390625,297.1499938964844,293.1499938964844,0.5158551931381226,-3.3446826934814453,282.3238220214844,0.3787948489189148,1.0,0.0006699255900457,299.59014892578125,297.1499938964844,293.1499938964844,0.5158551931381226,-3.522111892700196,282.3238220214844,0.3787948489189148,1.0,0.0007054638699628,299.3600769042969,297.1499938964844,293.1499938964844,0.5158551931381226,-2.6014199256896973,282.3238220214844,0.3787948489189148,1.0,0.0005210532108321,299.2237548828125,297.1499938964844,293.1499938964844,0.5158551931381226,-3.522111892700196,282.3238220214844,0.3787948489189148,1.0,0.0007054638699628,299.41033935546875,297.1499938964844,293.1499938964844,0.5158551931381226,-16.707382202148438,282.3238220214844,0.3787948489189148,1.0,0.0033464168664067,281.74041748046875,286.1499938964844,288.0184020996094,286.71051025390625,289.3898620605469,288.0985107421875,279.0409240722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382415480911,0.0035691247321665,0.0035691170487552,-0.0201745498925447,0.4256970882415771,0.4256970882415771,0.0,-0.1017238423228263,410.0,104.64944458007812,-0.0,19.91901016235352,1.0,279.0495300292969,279.0663757324219,287.01495361328125,287.0235900878906,321.1464233398437,321.13800048828125,281.8500061035156,41298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1107605695724487,1.110769510269165,8.232548509568005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2838666811585426e-05,0.0,129.65646362304688,1895.4371337890625,-0.0,0.0,0.4178796410560608,1.0,0.0,3.0,1.0,0.0
11961420,299.3970947265625,297.1499938964844,293.1499938964844,0.5768457651138306,-3.3543050289154053,282.4969177246094,0.3787952363491058,1.0,0.0006699252407997,299.637451171875,297.1499938964844,293.1499938964844,0.5768457651138306,-3.532244682312012,282.4969177246094,0.3787952363491058,1.0,0.0007054635207168,299.4002685546875,297.1499938964844,293.1499938964844,0.5768457651138306,-2.608903884887696,282.4969177246094,0.3787952363491058,1.0,0.0005210529197938,299.2583312988281,297.1499938964844,293.1499938964844,0.5768457651138306,-3.532244682312012,282.4969177246094,0.3787952363491058,1.0,0.0007054635207168,299.4501953125,297.1499938964844,293.1499938964844,0.5768457651138306,-16.755447387695312,282.4969177246094,0.3787952363491058,1.0,0.0033464152365922,281.5594177246094,286.1499938964844,288.0774841308594,286.7449645996094,289.2291564941406,288.0859680175781,279.05816650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382177993655,0.003569112624973,0.0035691051743924,-0.0195297636091709,0.363274335861206,0.363274335861206,0.0,-0.0963170155882835,410.0,104.12962341308594,-0.0,19.91894149780273,1.0,279.0672912597656,279.0886535644531,286.9871826171875,286.9940795898437,321.1464233398437,321.13800048828125,282.1499938964844,40071.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.86749267578125,0.8675008416175842,5.0214033819884214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2790860132081434e-05,0.0,88.38275909423828,1895.4371337890625,-0.0,0.0,0.3823313415050506,1.0,0.0,3.0,1.0,0.0
11961480,299.3970947265625,297.1499938964844,293.1499938964844,0.5768457651138306,-3.3543050289154053,282.4969177246094,0.3787952363491058,1.0,0.0006699252407997,299.637451171875,297.1499938964844,293.1499938964844,0.5768457651138306,-3.532244682312012,282.4969177246094,0.3787952363491058,1.0,0.0007054635207168,299.4002685546875,297.1499938964844,293.1499938964844,0.5768457651138306,-2.608903884887696,282.4969177246094,0.3787952363491058,1.0,0.0005210529197938,299.2583312988281,297.1499938964844,293.1499938964844,0.5768457651138306,-3.532244682312012,282.4969177246094,0.3787952363491058,1.0,0.0007054635207168,299.4501953125,297.1499938964844,293.1499938964844,0.5768457651138306,-16.755447387695312,282.4969177246094,0.3787952363491058,1.0,0.0033464152365922,281.5594177246094,286.1499938964844,288.0774841308594,286.7449645996094,289.2291564941406,288.0859680175781,279.05816650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382177993655,0.003569112624973,0.0035691051743924,-0.0195297636091709,0.363274335861206,0.363274335861206,0.0,-0.0963170155882835,410.0,104.12962341308594,-0.0,19.91894149780273,1.0,279.0672912597656,279.0886535644531,286.9871826171875,286.9940795898437,321.1464233398437,321.13800048828125,282.1499938964844,40071.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.86749267578125,0.8675008416175842,5.0214033819884214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2790860132081434e-05,0.0,88.38275909423828,1895.4371337890625,-0.0,0.0,0.3823313415050506,1.0,0.0,3.0,1.0,0.0
11961540,299.4379577636719,297.1499938964844,293.1499938964844,0.6176618337631226,-3.3627703189849854,282.6458740234375,0.3787956237792969,1.0,0.0006699248333461,299.67608642578125,297.1499938964844,293.1499938964844,0.6176618337631226,-3.54115891456604,282.6458740234375,0.3787956237792969,1.0,0.0007054630550555,299.4332275390625,297.1499938964844,293.1499938964844,0.6176618337631226,-2.615488052368164,282.6458740234375,0.3787956237792969,1.0,0.0005210526287555,299.2853698730469,297.1499938964844,293.1499938964844,0.6176618337631226,-3.54115891456604,282.6458740234375,0.3787956237792969,1.0,0.0007054630550555,299.4813232421875,297.1499938964844,293.1499938964844,0.6176618337631226,-16.797733306884766,282.6458740234375,0.3787956237792969,1.0,0.0033464131411165,281.3857727050781,286.1499938964844,288.1369934082031,286.77935791015625,289.09490966796875,288.0914611816406,279.0750427246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381945163011,0.0035691007506102,0.0035690935328602,-0.0188896656036376,0.2985793650150299,0.2985793650150299,0.0,-0.0909496545791626,410.0,103.3634796142578,-0.0,19.91887855529785,1.0,279.0848083496094,279.11212158203125,286.9655456542969,286.9708557128906,321.1464233398437,321.13800048828125,282.45001220703125,38904.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6690747141838074,0.6690822839736938,2.987051317404621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2749856472946703e-05,0.0,61.51266479492188,1895.4371337890625,-0.0,0.0,0.3566120862960815,1.0,0.0,3.0,1.0,0.0
11961600,299.4379577636719,297.1499938964844,293.1499938964844,0.6176618337631226,-3.3627703189849854,282.6458740234375,0.3787956237792969,1.0,0.0006699248333461,299.67608642578125,297.1499938964844,293.1499938964844,0.6176618337631226,-3.54115891456604,282.6458740234375,0.3787956237792969,1.0,0.0007054630550555,299.4332275390625,297.1499938964844,293.1499938964844,0.6176618337631226,-2.615488052368164,282.6458740234375,0.3787956237792969,1.0,0.0005210526287555,299.2853698730469,297.1499938964844,293.1499938964844,0.6176618337631226,-3.54115891456604,282.6458740234375,0.3787956237792969,1.0,0.0007054630550555,299.4813232421875,297.1499938964844,293.1499938964844,0.6176618337631226,-16.797733306884766,282.6458740234375,0.3787956237792969,1.0,0.0033464131411165,281.3857727050781,286.1499938964844,288.1369934082031,286.77935791015625,289.09490966796875,288.0914611816406,279.0750427246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381945163011,0.0035691007506102,0.0035690935328602,-0.0188896656036376,0.2985793650150299,0.2985793650150299,0.0,-0.0909496545791626,410.0,103.3634796142578,-0.0,19.91887855529785,1.0,279.0848083496094,279.11212158203125,286.9655456542969,286.9708557128906,321.1464233398437,321.13800048828125,282.45001220703125,38904.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6690747141838074,0.6690822839736938,2.987051317404621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2749856472946703e-05,0.0,61.51266479492188,1895.4371337890625,-0.0,0.0,0.3566120862960815,1.0,0.0,3.0,1.0,0.0
