time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11961660,298.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.9990000128746032,1.0,0.5128034353256226,299.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.9990000128746032,1.0,0.540006697177887,299.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.9990000128746032,1.0,0.3988471031188965,299.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.9990000128746032,1.0,0.540006697177887,299.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.9990000128746032,1.0,2.5615594387054443,290.6705627441406,286.1499938964844,288.1753234863281,286.8013916015625,296.6731262207031,299.1818542480469,290.71649169921875,1.0,1.0,1.0,0.0,0.2562926113605499,1.0,-5.473785400390625,0.0002634529955685,5.473522186279297,-1.2490456104278564,0.4105119407176971,0.4105119407176971,0.0,271.7961730957031,410.0,36689.85546875,-0.0,13066.078125,1.0,279.6459350585937,286.73211669921875,287.0255126953125,287.2845153808594,321.1464233398437,321.13800048828125,282.45001220703125,33784.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8461833000183105,0.8461902737617493,4.777738027428313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3294.63916015625,0.0,74.52963256835938,1895.4371337890625,-0.0,0.0,0.3623709082603454,1.0,0.0,3.0,1.0,0.0
11961720,298.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.9990000128746032,1.0,0.5272855758666992,299.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.9990000128746032,1.0,0.5552570819854736,298.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.9990000128746032,1.0,0.4101109802722931,298.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.9990000128746032,1.0,0.5552570819854736,298.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.9990000128746032,1.0,2.6339006423950195,290.9810791015625,286.1499938964844,288.1968688964844,286.813720703125,296.49884033203125,298.9095458984375,290.9812316894531,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629788398742676,8.383447129745036e-05,5.62970495223999,-1.2684824466705322,0.4373552799224853,0.4373552799224853,0.0,289.0477600097656,410.0,35689.9140625,-0.0,13372.0341796875,1.0,280.4339294433594,288.8840637207031,287.7236328125,288.489990234375,321.1464233398437,321.13800048828125,282.75,32754.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.970367670059204,0.9703747034072876,6.282985509642458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3883.583251953125,0.0,88.96806335449219,1895.4371337890625,-0.0,0.0,0.3739434778690338,1.0,0.0,3.0,1.0,0.0
11961780,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.5324216485023499,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.5606656074523926,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.4141057133674621,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.5606656074523926,298.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,2.6595563888549805,290.7306213378906,286.1499938964844,288.25714111328125,286.8480224609375,296.0321655273437,298.27496337890625,290.723388671875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684713840484619,1.8509159417590126e-05,5.684695243835449,-1.2746930122375488,0.4970476329326629,0.4970476329326629,0.0,295.3218994140625,410.0,35528.40234375,-0.0,13476.3271484375,1.0,281.9657897949219,289.0132751464844,290.7643737792969,291.87469482421875,321.1464233398437,321.13800048828125,283.04998779296875,32130.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1303382962942123,1.0,0.0,0.0,1.202060341835022,1.2020679712295532,9.641531306670005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4816.826171875,0.0,124.3148422241211,1895.4371337890625,-0.0,0.0,0.4053831994533539,1.0,0.0,3.0,1.0,0.0
11961840,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.5324216485023499,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.5606656074523926,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.4141057133674621,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,0.5606656074523926,298.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9990000128746032,1.0,2.6595563888549805,290.7306213378906,286.1499938964844,288.25714111328125,286.8480224609375,296.0321655273437,298.27496337890625,290.723388671875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684713840484619,1.8509159417590126e-05,5.684695243835449,-1.2746930122375488,0.4970476329326629,0.4970476329326629,0.0,295.3218994140625,410.0,35528.40234375,-0.0,13476.3271484375,1.0,281.9657897949219,289.0132751464844,290.7643737792969,291.87469482421875,321.1464233398437,321.13800048828125,283.04998779296875,32130.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1303382962942123,1.0,0.0,0.0,1.202060341835022,1.2020679712295532,9.641531306670005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4816.826171875,0.0,124.3148422241211,1895.4371337890625,-0.0,0.0,0.4053831994533539,1.0,0.0,3.0,1.0,0.0
11961900,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9990000128746032,1.0,0.532526969909668,298.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9990000128746032,1.0,0.5607765316963196,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9990000128746032,1.0,0.4141876697540283,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9990000128746032,1.0,0.5607765316963196,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9990000128746032,1.0,2.6600825786590576,290.5773620605469,286.1499938964844,288.28741455078125,286.8651733398437,295.8501281738281,298.03131103515625,290.5708923339844,1.0,1.0,1.0,0.0,1.0,1.0,-5.685844421386719,1.7160986317321658e-05,5.685827255249023,-1.274850845336914,0.5250188708305359,0.5250188708305359,0.0,295.44873046875,410.0,35757.23828125,-0.0,13478.44140625,1.0,282.4677429199219,288.92889404296875,291.9236755371094,293.43084716796875,321.1464233398437,321.13800048828125,283.04998779296875,31781.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056261479854584,1.0,0.0,0.0,1.321185827255249,1.321193814277649,1.1647192366126546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5234.55078125,0.0,146.01039123535156,1895.4371337890625,-0.0,285.6732788085937,0.4231825470924377,1.0,0.0,3.0,1.0,0.0
11961960,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42041015625,0.9990000128746032,1.0,0.5324843525886536,298.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42041015625,0.9990000128746032,1.0,0.5607317090034485,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42041015625,0.9990000128746032,1.0,0.4141545295715332,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42041015625,0.9990000128746032,1.0,0.5607317090034485,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42041015625,0.9990000128746032,1.0,2.65986967086792,290.41900634765625,286.1499938964844,288.3177490234375,286.8822937011719,295.7051086425781,297.8354797363281,290.4118957519531,1.0,1.0,1.0,0.0,0.8598431348800659,1.0,-5.685384750366211,1.7688498701318167e-05,5.685366630554199,-1.2746917009353638,0.5519006252288818,0.5519006252288818,0.0,295.4064025878906,410.0,36409.96875,-0.0,13477.5869140625,1.0,282.7580871582031,288.8158874511719,292.0463256835937,294.14892578125,321.1464233398437,321.13800048828125,283.1499938964844,31411.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333546042442322,1.0,0.0,0.0,1.4433777332305908,1.4433860778808594,1.390123571809454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5359.25390625,0.0,171.09156799316406,1895.4371337890625,-0.0,1129.7783203125,0.4405673742294311,1.0,0.0,3.0,1.0,0.0
11962020,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.9990000128746032,0.9967868328094482,0.5322049856185913,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.9990000128746032,1.0,0.5604375004768372,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.9990000128746032,1.0,0.4139372408390045,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.9990000128746032,1.0,0.5604375004768372,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.9990000128746032,1.0,2.6584742069244385,290.2098693847656,286.1499938964844,288.35919189453125,286.9055480957031,295.5487976074219,297.6217041015625,290.202880859375,1.0,1.0,1.0,0.0,0.668998658657074,1.0,-5.682384967803955,2.1172481865505688e-05,5.682363986968994,-1.2738455533981323,0.5869279503822327,0.5869279503822327,0.0,295.1112976074219,410.0,37438.484375,-0.0,13471.9794921875,1.0,283.0095520019531,288.6335144042969,291.4440002441406,293.98858642578125,321.1464233398437,321.13800048828125,283.1499938964844,30513.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273278474807739,1.0,0.0,0.0,1.6022502183914185,1.6022590398788452,1.712987227620033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5347.59423828125,0.0,207.12437438964844,1895.4371337890625,-0.0,2723.58447265625,0.4681198298931122,1.0,0.0,3.0,1.0,0.0
11962080,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1060485839844,0.9990000128746032,0.9901966452598572,0.5317458510398865,297.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1060485839844,0.9990000128746032,1.0,0.5599539875984192,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1060485839844,0.9990000128746032,1.0,0.4135800898075104,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1060485839844,0.9990000128746032,1.0,0.5599539875984192,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1060485839844,0.9990000128746032,1.0,2.656180620193481,290.1046447753906,286.1499938964844,288.3786926269531,286.9164733886719,295.4891967773437,297.53863525390625,290.0975036621094,1.0,1.0,1.0,0.0,0.5795294046401978,1.0,-5.677460670471191,2.6879788492806256e-05,5.677433967590332,-1.272424340248108,0.6025763750076294,0.6025763750076294,0.0,294.6300964355469,410.0,38093.15625,-0.0,13462.748046875,1.0,283.0668029785156,288.53106689453125,291.115966796875,293.7446594238281,321.1464233398437,321.13800048828125,283.1499938964844,30255.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805304765701294,1.0,0.0,0.0,1.6800425052642822,1.6800516843795776,1.8833627279946088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5323.8173828125,0.0,227.43983459472656,1895.4371337890625,-0.0,3221.552001953125,0.4788710474967956,1.0,0.0,3.0,1.0,0.0
11962140,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,0.972724437713623,0.521281898021698,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,1.0,0.5489349365234375,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,0.9899604320526124,0.4054414927959442,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,1.0,0.5489349365234375,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,0.9938292503356934,2.603911161422729,289.77099609375,286.1499938964844,288.43994140625,286.9505920410156,295.356689453125,297.336669921875,289.7628173828125,1.0,1.0,1.0,0.0,0.2992156744003296,1.0,-5.565187931060791,0.0001549663138575,5.565032958984375,-1.240351319313049,0.6487261652946472,0.6487261652946472,0.0,283.73602294921875,410.0,39880.41015625,-0.0,13247.30859375,1.0,283.1361083984375,288.195068359375,290.4029541015625,293.070556640625,321.1464233398437,321.13800048828125,283.1499938964844,29022.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961797535419464,1.0,0.0,0.0,1.9036152362823489,1.903625249862671,2.4179746560548665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5277.30078125,0.0,292.5363464355469,1895.4371337890625,-0.0,3968.593017578125,0.5188469290733337,1.0,0.0,3.0,1.0,0.0
11962200,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,0.972724437713623,0.521281898021698,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,1.0,0.5489349365234375,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,0.9899604320526124,0.4054414927959442,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,1.0,0.5489349365234375,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9990000128746032,0.9938292503356934,2.603911161422729,289.77099609375,286.1499938964844,288.43994140625,286.9505920410156,295.356689453125,297.336669921875,289.7628173828125,1.0,1.0,1.0,0.0,0.2992156744003296,1.0,-5.565187931060791,0.0001549663138575,5.565032958984375,-1.240351319313049,0.6487261652946472,0.6487261652946472,0.0,283.73602294921875,410.0,39880.41015625,-0.0,13247.30859375,1.0,283.1361083984375,288.195068359375,290.4029541015625,293.070556640625,321.1464233398437,321.13800048828125,283.1499938964844,29022.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961797535419464,1.0,0.0,0.0,1.9036152362823489,1.903625249862671,2.4179746560548665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5277.30078125,0.0,292.5363464355469,1895.4371337890625,-0.0,3968.593017578125,0.5188469290733337,1.0,0.0,3.0,1.0,0.0
11962260,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.9597972631454468,0.4981271028518677,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,1.0,0.5245518088340759,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.97894287109375,0.387432187795639,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.9957374334335328,0.5245518088340759,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.9805039763450624,2.488248109817505,289.4255676269531,286.1499938964844,288.50146484375,286.984619140625,295.2743530273437,297.208984375,289.4172668457031,1.0,1.0,1.0,0.0,0.1795294135808944,1.0,-5.316988468170166,0.0004272997321095,5.316561222076416,-1.1828510761260986,0.6901376247406006,0.6901376247406006,0.0,259.1626892089844,410.0,41302.35546875,-0.0,12741.0078125,1.0,283.1481628417969,287.8693542480469,290.13153076171875,292.7927551269531,321.1464233398437,321.13800048828125,283.1499938964844,28026.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858952760696412,1.0,0.0,0.0,2.110515832901001,2.1105265617370605,2.97214882039043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5300.4619140625,0.0,365.5774841308594,1895.4371337890625,-0.0,4179.75341796875,0.5583217144012451,1.0,0.0,3.0,1.0,0.0
11962320,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.9597972631454468,0.4981271028518677,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,1.0,0.5245518088340759,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.97894287109375,0.387432187795639,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.9957374334335328,0.5245518088340759,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272766113281,0.9990000128746032,0.9805039763450624,2.488248109817505,289.4255676269531,286.1499938964844,288.50146484375,286.984619140625,295.2743530273437,297.208984375,289.4172668457031,1.0,1.0,1.0,0.0,0.1795294135808944,1.0,-5.316988468170166,0.0004272997321095,5.316561222076416,-1.1828510761260986,0.6901376247406006,0.6901376247406006,0.0,259.1626892089844,410.0,41302.35546875,-0.0,12741.0078125,1.0,283.1481628417969,287.8693542480469,290.13153076171875,292.7927551269531,321.1464233398437,321.13800048828125,283.1499938964844,28026.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858952760696412,1.0,0.0,0.0,2.110515832901001,2.1105265617370605,2.97214882039043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5300.4619140625,0.0,365.5774841308594,1895.4371337890625,-0.0,4179.75341796875,0.5583217144012451,1.0,0.0,3.0,1.0,0.0
11962380,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.9608470797538756,0.1240613833069801,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,1.0,0.1306426078081131,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.9777390360832214,0.0964921861886978,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.993820309638977,0.1306426078081131,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.9749538898468018,0.6197122931480408,287.6688537597656,286.1499938964844,288.5632629394531,287.0185546875,295.6036376953125,297.3228454589844,287.27301025390625,1.0,1.0,1.0,0.0,0.0598431378602981,1.0,-1.319893717765808,0.0032537919469177,1.316640019416809,-0.2687676548957824,0.7038570642471313,0.7038570642471313,0.0,20.39523696899414,410.0,24656.611328125,-0.0,3539.60107421875,1.0,283.1498107910156,286.3948059082031,290.01287841796875,292.4227294921875,321.1464233398437,321.13800048828125,283.1499938964844,28595.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867964386940002,1.0,0.0,0.0,2.262589693069458,2.262601613998413,3.415898959246988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4595.4873046875,0.0,433.6641845703125,1895.4371337890625,-0.0,4187.51513671875,0.5895242094993591,1.0,0.0,3.0,1.0,0.0
11962440,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.9608470797538756,0.1240613833069801,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,1.0,0.1306426078081131,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.9777390360832214,0.0964921861886978,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.993820309638977,0.1306426078081131,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.9239708781242372,0.9749538898468018,0.6197122931480408,287.6688537597656,286.1499938964844,288.5632629394531,287.0185546875,295.6036376953125,297.3228454589844,287.27301025390625,1.0,1.0,1.0,0.0,0.0598431378602981,1.0,-1.319893717765808,0.0032537919469177,1.316640019416809,-0.2687676548957824,0.7038570642471313,0.7038570642471313,0.0,20.39523696899414,410.0,24656.611328125,-0.0,3539.60107421875,1.0,283.1498107910156,286.3948059082031,290.01287841796875,292.4227294921875,321.1464233398437,321.13800048828125,283.1499938964844,28595.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867964386940002,1.0,0.0,0.0,2.262589693069458,2.262601613998413,3.415898959246988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4595.4873046875,0.0,433.6641845703125,1895.4371337890625,-0.0,4187.51513671875,0.5895242094993591,1.0,0.0,3.0,1.0,0.0
11962500,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.356031596660614,1.0,0.0008834889740683,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.356031596660614,1.0,0.0009303564438596,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.356031596660614,1.0,0.0006871580844745,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.356031596660614,1.0,0.0009303564438596,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.356031596660614,1.0,0.0044132103212177,286.8803100585937,286.1499938964844,288.59423828125,287.0354919433594,294.9350891113281,297.35272216796875,284.8692626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0094155110418796,0.0035687063354998,0.0058468049392104,-0.0159168373793363,0.699547529220581,0.699547529220581,0.0,-0.0351696163415908,410.0,5996.72314453125,-0.0,26.26778984069824,1.0,283.1499328613281,283.9372253417969,289.6161499023437,290.98638916015625,321.1464233398437,321.13800048828125,283.1499938964844,29766.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280824661254884,1.0,0.0,0.0,2.2571358680725098,2.257148027420044,3.399451031782519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,2389.3662109375,0.0,436.5894165039063,1895.4371337890625,-0.0,3663.552490234375,0.5931509137153625,1.0,0.0,3.0,1.0,0.0
11962560,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.378797322511673,1.0,0.0006698952638544,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.378797322511673,1.0,0.0007054319721646,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.378797322511673,1.0,0.0005210296367295,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.378797322511673,1.0,0.0007054319721646,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.378797322511673,1.0,0.0033462655264884,286.8482666015625,286.1499938964844,288.6252746582031,287.05242919921875,294.53863525390625,296.46435546875,283.7507019042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380748413503,0.0035690402146428,0.0035690346267074,-0.0156241254881024,0.7038831114768982,0.7038831114768982,0.0,-0.0635696426033973,410.0,2220.779296875,-0.0,19.91859436035156,1.0,283.1499938964844,283.4342041015625,289.0426330566406,289.7431335449219,321.1464233398437,321.13800048828125,283.1499938964844,29757.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965165376663208,1.0,0.0,0.0,2.280556917190552,2.280569076538086,3.470365470548132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,854.1432495117188,0.0,447.3792419433594,1895.4371337890625,-0.0,2439.6201171875,0.5951274633407593,1.0,0.0,3.0,1.0,0.0
11962620,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.3787973523139953,1.0,0.0006698968936689,298.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.3787973523139953,1.0,0.0007054337183944,298.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.3787973523139953,1.0,0.000521030917298,297.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.3787973523139953,1.0,0.0007054337183944,297.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.3787973523139953,1.0,0.0033462736755609,286.8075561523437,286.1499938964844,288.6584167480469,287.0704040527344,294.1513671875,295.6190490722656,283.3451843261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380720473825,0.003569038817659,0.0035690329968929,-0.0155490515753626,0.7081583142280579,0.7081583142280579,0.0,-0.0629402175545692,410.0,790.987060546875,-0.0,19.918590545654297,1.0,283.1499938964844,283.2496032714844,288.6063537597656,288.959228515625,321.1464233398437,321.13800048828125,283.1499938964844,29280.498046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617569088935852,1.0,0.0,0.0,2.288160562515259,2.288172721862793,3.493545079891192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,295.81573486328125,0.0,448.6988220214844,1895.4371337890625,-0.0,1030.94970703125,0.5984790921211243,1.0,0.0,3.0,1.0,0.0
11962680,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.3787973821163177,1.0,0.0006698983488604,298.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.3787973821163177,1.0,0.000705435173586,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.3787973821163177,1.0,0.0005210320232436,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.3787973821163177,1.0,0.000705435173586,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.3787973821163177,1.0,0.0033462808933109,286.7652587890625,286.1499938964844,288.6875305175781,287.086181640625,293.8345642089844,294.960205078125,283.22393798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380701847374,0.0035690378863364,0.0035690320655703,-0.0154969189316034,0.7115587592124939,0.7115587592124939,0.0,-0.0625031441450119,410.0,349.101806640625,-0.0,19.918588638305664,1.0,283.1499938964844,283.1927185058594,288.3756103515625,288.5694580078125,321.1464233398437,321.13800048828125,283.1499938964844,29145.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431372582912445,1.0,0.0,0.0,2.303605079650879,2.303617238998413,3.540865236573154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,126.60939025878906,0.0,455.3371887207031,1895.4371337890625,-0.0,359.6791687011719,0.5984843969345093,1.0,0.0,3.0,1.0,0.0
11962740,298.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.3787973821163177,1.0,0.0006698999204672,298.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.3787973821163177,1.0,0.0007054368616081,298.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.3787973821163177,1.0,0.0005210333038121,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.3787973821163177,1.0,0.0007054368616081,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.3787973821163177,1.0,0.0033462888095527,286.7103271484375,286.1499938964844,288.72076416015625,287.1041259765625,293.49761962890625,294.2900695800781,283.1739807128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380683220922,0.0035690371878445,0.0035690313670784,-0.0154529344290494,0.7150034308433533,0.7150034308433533,0.0,-0.0621343739330768,410.0,161.818603515625,-0.0,19.91858673095703,1.0,283.1499938964844,283.1689147949219,288.2620544433594,288.33465576171875,321.1464233398437,321.13800048828125,283.1499938964844,28608.46875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.238979697227478,1.0,0.0,0.0,2.3031787872314453,2.3031907081604004,3.5395549957684125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,55.78144073486328,0.0,452.5984802246094,1895.4371337890625,-0.0,0.0,0.6000597476959229,1.0,0.0,3.0,1.0,0.0
11962800,298.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.3787973821163177,1.0,0.0006699013174511,298.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.3787973821163177,1.0,0.0007054383750073,298.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.3787973821163177,1.0,0.00052103435155,298.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.3787973821163177,1.0,0.0007054383750073,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.3787973821163177,1.0,0.003346295794472,286.6567077636719,286.1499938964844,288.75,287.119873046875,293.2218933105469,293.7655334472656,283.1589660644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154276676476001,0.7176163196563721,0.7176163196563721,0.0,-0.0619225315749645,410.0,104.23812866210938,-0.0,19.91858673095703,1.0,283.1499938964844,283.1615600585937,288.23016357421875,288.2670593261719,321.1464233398437,321.13800048828125,283.1499938964844,28434.974609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0600880682468414,1.0,0.0,0.0,2.3121070861816406,2.312119245529175,3.567050725905574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,34.14399337768555,0.0,456.0069580078125,1895.4371337890625,-0.0,0.0,0.598651647567749,1.0,0.0,3.0,1.0,0.0
11962860,298.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.0006699039950035,299.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.000705441168975,298.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.0005210364470258,298.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.000705441168975,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.0033463092986494,286.5281066894531,286.1499938964844,288.81353759765625,287.15185546875,292.69012451171875,292.8151550292969,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690360236912,0.0035690302029252,-0.0153936557471752,0.7218194007873535,0.7218194007873535,0.0,-0.0616373792290687,410.0,74.33216857910156,-0.0,19.9185848236084,1.0,283.1499938964844,283.1578063964844,288.1323547363281,288.1634521484375,321.1464233398437,321.13800048828125,283.1499938964844,27691.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.307365655899048,2.307377815246582,3.552435998699366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,22.84748077392578,0.0,450.2420959472656,1895.4371337890625,-0.0,0.0,0.5959789752960205,1.0,0.0,3.0,1.0,0.0
11962920,298.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.0006699039950035,299.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.000705441168975,298.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.0005210364470258,298.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.000705441168975,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.3787973821163177,1.0,0.0033463092986494,286.5281066894531,286.1499938964844,288.81353759765625,287.15185546875,292.69012451171875,292.8151550292969,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690360236912,0.0035690302029252,-0.0153936557471752,0.7218194007873535,0.7218194007873535,0.0,-0.0616373792290687,410.0,74.33216857910156,-0.0,19.9185848236084,1.0,283.1499938964844,283.1578063964844,288.1323547363281,288.1634521484375,321.1464233398437,321.13800048828125,283.1499938964844,27691.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.307365655899048,2.307377815246582,3.552435998699366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,22.84748077392578,0.0,450.2420959472656,1895.4371337890625,-0.0,0.0,0.5959789752960205,1.0,0.0,3.0,1.0,0.0
11962980,298.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0006699064979329,299.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0007054437883198,298.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0005210383678786,298.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0007054437883198,298.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0033463216386735,286.3851318359375,286.1499938964844,288.87890625,287.18072509765625,292.22979736328125,292.0599365234375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.00356903555803,0.0035690297372639,-0.0153715256601572,0.7240142822265625,0.7240142822265625,0.0,-0.0614518336951732,410.0,71.01949310302734,-0.0,19.9185848236084,1.0,283.1499938964844,283.15740966796875,288.0447692871094,288.072265625,321.1464233398437,321.13800048828125,283.1499938964844,26938.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2897469997406006,2.289758682250977,3.498390981349076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.508459091186523,0.0,438.4484252929688,1895.4371337890625,-0.0,0.0,0.5905598998069763,1.0,0.0,3.0,1.0,0.0
11963040,298.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0006699064979329,299.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0007054437883198,298.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0005210383678786,298.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0007054437883198,298.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58966064453125,0.3787973821163177,1.0,0.0033463216386735,286.3851318359375,286.1499938964844,288.87890625,287.18072509765625,292.22979736328125,292.0599365234375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.00356903555803,0.0035690297372639,-0.0153715256601572,0.7240142822265625,0.7240142822265625,0.0,-0.0614518336951732,410.0,71.01949310302734,-0.0,19.9185848236084,1.0,283.1499938964844,283.15740966796875,288.0447692871094,288.072265625,321.1464233398437,321.13800048828125,283.1499938964844,26938.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2897469997406006,2.289758682250977,3.498390981349076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.508459091186523,0.0,438.4484252929688,1895.4371337890625,-0.0,0.0,0.5905598998069763,1.0,0.0,3.0,1.0,0.0
11963100,299.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.3787973821163177,1.0,0.0006699076620861,299.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.3787973821163177,1.0,0.0007054450106807,299.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.3787973821163177,1.0,0.0005210392992012,298.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.3787973821163177,1.0,0.0007054450106807,299.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.3787973821163177,1.0,0.0033463274594396,286.30975341796875,286.1499938964844,288.9122619628906,287.1940612792969,292.0237731933594,291.7433166503906,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.00356903555803,0.0035690297372639,-0.0153644056990742,0.7243267297744751,0.7243267297744751,0.0,-0.0613921396434307,410.0,70.87005615234375,-0.0,19.9185848236084,1.0,283.1499938964844,283.157470703125,288.0053100585937,288.03125,321.1464233398437,321.13800048828125,283.1499938964844,26395.330078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.269075632095337,2.269087076187134,3.435510507188156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.398662567138672,0.0,426.40716552734375,1895.4371337890625,-0.0,0.0,0.5878289341926575,1.0,0.0,3.0,1.0,0.0
11963160,299.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.3787973821163177,1.0,0.0006699087680317,299.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.3787973821163177,1.0,0.0007054462330415,299.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.3787973821163177,1.0,0.0005210401723161,298.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.3787973821163177,1.0,0.0007054462330415,299.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.3787973821163177,1.0,0.003346333047375,286.23248291015625,286.1499938964844,288.946044921875,287.2066955566406,291.8326721191406,291.462158203125,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.0035690353251993,0.0035690295044332,-0.01535967271775,0.724099338054657,0.724099338054657,0.0,-0.0613524615764617,410.0,71.00455474853516,-0.0,19.9185848236084,1.0,283.1499938964844,283.1575012207031,287.9685974121094,287.9931030273437,321.1464233398437,321.13800048828125,283.1499938964844,26182.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.259404420852661,2.259415864944458,3.4062878739860025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.40749740600586,0.0,421.0321044921875,1895.4371337890625,-0.0,0.0,0.5824247598648071,1.0,0.0,3.0,1.0,0.0
11963220,299.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0006699109217152,299.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0007054484449326,299.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0005210418021306,299.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0007054484449326,299.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0033463437575846,286.0741271972656,286.1499938964844,289.0147705078125,287.2298889160156,291.4910888671875,290.9908447265625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.0035690353251993,0.0035690295044332,-0.015356732532382,0.7220362424850464,0.7220362424850464,0.0,-0.0613278113305568,410.0,71.35799407958984,-0.0,19.9185848236084,1.0,283.1499938964844,283.1576843261719,287.9025573730469,287.92449951171875,321.1464233398437,321.13800048828125,283.1499938964844,25421.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2164783477783203,2.216489315032959,3.278086069258279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.453182220458984,0.0,398.5080871582031,1895.4371337890625,-0.0,0.0,0.5715997219085693,1.0,0.0,3.0,1.0,0.0
11963280,299.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0006699109217152,299.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0007054484449326,299.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0005210418021306,299.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0007054484449326,299.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.3787973821163177,1.0,0.0033463437575846,286.0741271972656,286.1499938964844,289.0147705078125,287.2298889160156,291.4910888671875,290.9908447265625,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.0035690353251993,0.0035690295044332,-0.015356732532382,0.7220362424850464,0.7220362424850464,0.0,-0.0613278113305568,410.0,71.35799407958984,-0.0,19.9185848236084,1.0,283.1499938964844,283.1576843261719,287.9025573730469,287.92449951171875,321.1464233398437,321.13800048828125,283.1499938964844,25421.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2164783477783203,2.216489315032959,3.278086069258279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.453182220458984,0.0,398.5080871582031,1895.4371337890625,-0.0,0.0,0.5715997219085693,1.0,0.0,3.0,1.0,0.0
11963340,299.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0006699129007756,299.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0007054505404084,299.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0005210433737374,299.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0007054505404084,299.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0033463535364717,285.91314697265625,286.1499938964844,289.08502197265625,287.2505187988281,291.19879150390625,290.6222839355469,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.00356903555803,0.0035690295044332,-0.0153615605086088,0.7178063988685608,0.7178063988685608,0.0,-0.0613682866096496,410.0,71.71056365966797,-0.0,19.91858673095703,1.0,283.1499938964844,283.1579284667969,287.8454284667969,287.8651123046875,321.1464233398437,321.13800048828125,283.1499938964844,24654.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1612796783447266,2.161290407180786,3.116846016837372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.50779151916504,0.0,371.6124877929688,1895.4371337890625,-0.0,0.0,0.5581544637680054,1.0,0.0,3.0,1.0,0.0
11963400,299.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0006699129007756,299.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0007054505404084,299.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0005210433737374,299.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0007054505404084,299.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.3787973821163177,1.0,0.0033463535364717,285.91314697265625,286.1499938964844,289.08502197265625,287.2505187988281,291.19879150390625,290.6222839355469,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.00356903555803,0.0035690295044332,-0.0153615605086088,0.7178063988685608,0.7178063988685608,0.0,-0.0613682866096496,410.0,71.71056365966797,-0.0,19.91858673095703,1.0,283.1499938964844,283.1579284667969,287.8454284667969,287.8651123046875,321.1464233398437,321.13800048828125,283.1499938964844,24654.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1612796783447266,2.161290407180786,3.116846016837372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.50779151916504,0.0,371.6124877929688,1895.4371337890625,-0.0,0.0,0.5581544637680054,1.0,0.0,3.0,1.0,0.0
11963460,299.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0006699147052131,299.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0007054524612613,299.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0005210447707213,299.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0007054524612613,299.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0033463626168668,285.7520751953125,286.1484069824219,289.1565856933594,287.268798828125,290.9499816894531,290.3370666503906,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.00356903555803,0.0035690297372639,-0.0153731955215334,0.7114489674568176,0.7114489674568176,0.0,-0.0614658296108245,410.0,72.01800537109375,-0.0,19.918588638305664,1.0,283.1499938964844,283.158203125,287.7960205078125,287.81378173828125,321.1464233398437,321.13800048828125,283.1499938964844,23875.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.094167947769165,2.094177961349488,2.926283855231304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.55353736877441,0.0,341.1861572265625,1895.4371337890625,-0.0,0.0,0.5421723127365112,1.0,0.0,3.0,1.0,0.0
11963520,299.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0006699147052131,299.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0007054524612613,299.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0005210447707213,299.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0007054524612613,299.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.3787973523139953,1.0,0.0033463626168668,285.7520751953125,286.1484069824219,289.1565856933594,287.268798828125,290.9499816894531,290.3370666503906,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.00356903555803,0.0035690297372639,-0.0153731955215334,0.7114489674568176,0.7114489674568176,0.0,-0.0614658296108245,410.0,72.01800537109375,-0.0,19.918588638305664,1.0,283.1499938964844,283.158203125,287.7960205078125,287.81378173828125,321.1464233398437,321.13800048828125,283.1499938964844,23875.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.094167947769165,2.094177961349488,2.926283855231304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.55353736877441,0.0,341.1861572265625,1895.4371337890625,-0.0,0.0,0.5421723127365112,1.0,0.0,3.0,1.0,0.0
