time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11963580,299.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0006699163932353,299.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0007054542074911,299.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0005210461094975,299.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0007054542074911,299.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0033463712316006,285.5929260253906,286.1309509277344,289.2294006347656,287.2848815917969,290.7395935058594,290.1195068359375,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690360236912,0.0035690302029252,-0.0153908133506774,0.7033276557922363,0.7033276557922363,0.0,-0.0616135336458683,410.0,72.27982330322266,-0.0,19.918590545654297,1.0,283.1499938964844,283.1585388183594,287.7533569335937,287.7694091796875,321.1464233398437,321.13800048828125,283.1499938964844,23060.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.016443252563477,2.0164527893066406,2.713097728701541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.58992958068848,0.0,308.4094543457031,1895.4371337890625,-0.0,0.0,0.5239086747169495,1.0,0.0,3.0,1.0,0.0
11963640,299.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0006699163932353,299.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0007054542074911,299.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0005210461094975,299.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0007054542074911,299.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.3787973523139953,1.0,0.0033463712316006,285.5929260253906,286.1309509277344,289.2294006347656,287.2848815917969,290.7395935058594,290.1195068359375,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690360236912,0.0035690302029252,-0.0153908133506774,0.7033276557922363,0.7033276557922363,0.0,-0.0616135336458683,410.0,72.27982330322266,-0.0,19.918590545654297,1.0,283.1499938964844,283.1585388183594,287.7533569335937,287.7694091796875,321.1464233398437,321.13800048828125,283.1499938964844,23060.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.016443252563477,2.0164527893066406,2.713097728701541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.58992958068848,0.0,308.4094543457031,1895.4371337890625,-0.0,0.0,0.5239086747169495,1.0,0.0,3.0,1.0,0.0
11963700,299.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.3787973523139953,1.0,0.0006699172081425,299.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.3787973523139953,1.0,0.000705455080606,299.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.3787973523139953,1.0,0.0005210466915741,299.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.3787973523139953,1.0,0.000705455080606,299.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.3787973523139953,1.0,0.0033463751897215,285.5145568847656,286.1221008300781,289.2662353515625,287.29217529296875,290.6474304199219,290.0321044921875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690304357558,-0.0154016353189945,0.6985815167427063,0.6985815167427063,0.0,-0.0617042630910873,410.0,72.34966278076172,-0.0,19.91859245300293,1.0,283.1499938964844,283.15875244140625,287.7342529296875,287.7495422363281,321.1464233398437,321.13800048828125,283.1499938964844,22482.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9669034481048584,1.9669126272201536,2.5814247806010826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.58031463623047,0.0,288.4150390625,1895.4371337890625,-0.0,0.0,0.5149903297424316,1.0,0.0,3.0,1.0,0.0
11963760,299.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.378797322511673,1.0,0.0006699179648421,299.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.378797322511673,1.0,0.0007054558955132,299.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.378797322511673,1.0,0.0005210473318584,299.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.378797322511673,1.0,0.0007054558955132,299.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.378797322511673,1.0,0.0033463789150118,285.437255859375,286.1132202148437,289.3033142089844,287.29901123046875,290.5633239746094,289.9572448730469,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380669251084,0.0035690364893525,0.0035690306685864,-0.0154136810451745,0.6933836936950684,0.6933836936950684,0.0,-0.0618052519857883,410.0,72.49565124511719,-0.0,19.91859436035156,1.0,283.1499938964844,283.1589660644531,287.7165222167969,287.7311096191406,321.1464233398437,321.13800048828125,283.1499938964844,22221.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9291330575942995,1.929141998291016,2.4832345957293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.615222930908203,0.0,274.4656677246094,1895.4371337890625,-0.0,0.0,0.5036211013793945,1.0,0.0,3.0,1.0,0.0
11963820,299.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0006699194200336,299.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0007054574089124,299.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0005210484378039,299.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0007054574089124,299.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0033463861327618,285.28619384765625,286.0952453613281,289.3782043457031,287.3113708496094,290.4169616699219,289.8397216796875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138067856431,0.0035690369550138,0.0035690311342477,-0.0154411131516098,0.681703507900238,0.681703507900238,0.0,-0.0620352402329444,410.0,72.66627502441406,-0.0,19.918598175048828,1.0,283.1499938964844,283.1594543457031,287.6846923828125,287.6980285644531,321.1464233398437,321.13800048828125,283.1499938964844,21353.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8330680131912231,1.833076238632202,2.242077243863605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.62885093688965,0.0,240.3184509277344,1895.4371337890625,-0.0,0.0,0.4815104901790619,1.0,0.0,3.0,1.0,0.0
11963880,299.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0006699194200336,299.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0007054574089124,299.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0005210484378039,299.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0007054574089124,299.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.378797322511673,1.0,0.0033463861327618,285.28619384765625,286.0952453613281,289.3782043457031,287.3113708496094,290.4169616699219,289.8397216796875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138067856431,0.0035690369550138,0.0035690311342477,-0.0154411131516098,0.681703507900238,0.681703507900238,0.0,-0.0620352402329444,410.0,72.66627502441406,-0.0,19.918598175048828,1.0,283.1499938964844,283.1594543457031,287.6846923828125,287.6980285644531,321.1464233398437,321.13800048828125,283.1499938964844,21353.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8330680131912231,1.833076238632202,2.242077243863605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.62885093688965,0.0,240.3184509277344,1895.4371337890625,-0.0,0.0,0.4815104901790619,1.0,0.0,3.0,1.0,0.0
11963940,299.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.0006699207588098,299.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.000705458864104,299.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.0005210494855418,299.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.000705458864104,299.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.0033463931176811,285.1406555175781,286.0770568847656,289.45391845703125,287.3221740722656,290.2971496582031,289.75885009765625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380692534148,0.0035690374206751,0.003569031599909,-0.0154724242165684,0.6683623790740967,0.6683623790740967,0.0,-0.0622977465391159,410.0,72.7938461303711,-0.0,19.918601989746094,1.0,283.1499938964844,283.1600341796875,287.6572265625,287.6694641113281,321.1464233398437,321.13800048828125,283.1499938964844,20454.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7293767929077148,1.729384422302246,1.995596221604501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.630475997924805,0.0,206.9355316162109,1895.4371337890625,-0.0,0.0,0.4608479142189026,1.0,0.0,3.0,1.0,0.0
11964000,299.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.0006699207588098,299.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.000705458864104,299.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.0005210494855418,299.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.000705458864104,299.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.3787972927093506,1.0,0.0033463931176811,285.1406555175781,286.0770568847656,289.45391845703125,287.3221740722656,290.2971496582031,289.75885009765625,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380692534148,0.0035690374206751,0.003569031599909,-0.0154724242165684,0.6683623790740967,0.6683623790740967,0.0,-0.0622977465391159,410.0,72.7938461303711,-0.0,19.918601989746094,1.0,283.1499938964844,283.1600341796875,287.6572265625,287.6694641113281,321.1464233398437,321.13800048828125,283.1499938964844,20454.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7293767929077148,1.729384422302246,1.995596221604501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.630475997924805,0.0,206.9355316162109,1895.4371337890625,-0.0,0.0,0.4608479142189026,1.0,0.0,3.0,1.0,0.0
11964060,299.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0006699220393784,299.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0007054601446725,299.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0005210504750721,299.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0007054601446725,299.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0033463991712778,285.0013732910156,286.0587158203125,289.5303649902344,287.3316345214844,290.2011108398437,289.708251953125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380701847374,0.003569038119167,0.0035690322984009,-0.0155069008469581,0.6534254550933838,0.6534254550933838,0.0,-0.0625867918133735,410.0,72.9789047241211,-0.0,19.91860580444336,1.0,283.1499938964844,283.1605529785156,287.63360595703125,287.6448974609375,321.1464233398437,321.13800048828125,283.1499938964844,20127.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6441489458084106,1.6441560983657837,1.8037475513210666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.66539764404297,0.0,183.3487701416016,1895.4371337890625,-0.0,0.0,0.4428477883338928,1.0,0.0,3.0,1.0,0.0
11964120,299.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0006699220393784,299.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0007054601446725,299.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0005210504750721,299.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0007054601446725,299.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.3787972629070282,1.0,0.0033463991712778,285.0013732910156,286.0587158203125,289.5303649902344,287.3316345214844,290.2011108398437,289.708251953125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380701847374,0.003569038119167,0.0035690322984009,-0.0155069008469581,0.6534254550933838,0.6534254550933838,0.0,-0.0625867918133735,410.0,72.9789047241211,-0.0,19.91860580444336,1.0,283.1499938964844,283.1605529785156,287.63360595703125,287.6448974609375,321.1464233398437,321.13800048828125,283.1499938964844,20127.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6441489458084106,1.6441560983657837,1.8037475513210666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.66539764404297,0.0,183.3487701416016,1895.4371337890625,-0.0,0.0,0.4428477883338928,1.0,0.0,3.0,1.0,0.0
11964180,299.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0006699232035316,299.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0007054613670334,299.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.000521051348187,299.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0007054613670334,299.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0033464049920439,284.8686828613281,286.04022216796875,289.607421875,287.3399658203125,290.1258850097656,289.6820983886719,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690329968929,-0.0155437849462032,0.6370006203651428,0.6370006203651428,0.0,-0.0628960356116294,410.0,73.1078109741211,-0.0,19.918609619140625,1.0,283.1499938964844,283.1611328125,287.6132507324219,287.62371826171875,321.1464233398437,321.13800048828125,283.1499938964844,19999.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.561698317527771,1.5617051124572754,1.62737535447377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.680362701416016,0.0,163.0147247314453,1895.4371337890625,-0.0,0.0,0.4261057674884796,1.0,0.0,3.0,1.0,0.0
11964240,299.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0006699232035316,299.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0007054613670334,299.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.000521051348187,299.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0007054613670334,299.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787972331047058,1.0,0.0033464049920439,284.8686828613281,286.04022216796875,289.607421875,287.3399658203125,290.1258850097656,289.6820983886719,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690329968929,-0.0155437849462032,0.6370006203651428,0.6370006203651428,0.0,-0.0628960356116294,410.0,73.1078109741211,-0.0,19.918609619140625,1.0,283.1499938964844,283.1611328125,287.6132507324219,287.62371826171875,321.1464233398437,321.13800048828125,283.1499938964844,19999.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.561698317527771,1.5617051124572754,1.62737535447377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.680362701416016,0.0,163.0147247314453,1895.4371337890625,-0.0,0.0,0.4261057674884796,1.0,0.0,3.0,1.0,0.0
11964300,299.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.3787972331047058,1.0,0.0006699237274006,299.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.3787972331047058,1.0,0.00070546194911,299.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.3787972331047058,1.0,0.0005210518138483,299.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.3787972331047058,1.0,0.00070546194911,299.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.3787972331047058,1.0,0.0033464077860116,284.8050231933594,286.03094482421875,289.6461181640625,287.34381103515625,290.09552001953125,289.677001953125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380725130438,0.0035690392833203,0.0035690332297235,-0.0155628705397248,0.6282429099082947,0.6282429099082947,0.0,-0.063056044280529,410.0,73.15497589111328,-0.0,19.91861152648925,1.0,283.1499938964844,283.16143798828125,287.6042175292969,287.61431884765625,321.1464233398437,321.13800048828125,283.1499938964844,19976.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5202291011810305,1.5202356576919556,1.5420962995449372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.682111740112305,0.0,153.5661163330078,1895.4371337890625,-0.0,0.0,0.4178979992866516,1.0,0.0,3.0,1.0,0.0
11964360,299.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.3787972033023834,1.0,0.0006699242512695,299.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.3787972033023834,1.0,0.0007054625311866,299.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.3787972033023834,1.0,0.0005210522213019,299.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.3787972033023834,1.0,0.0007054625311866,299.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.3787972033023834,1.0,0.0033464103471487,284.7431030273437,286.0216064453125,289.6849060058594,287.3474426269531,290.06951904296875,289.6763916015625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380729787051,0.0035690395161509,0.0035690336953848,-0.0155822373926639,0.6191444396972656,0.6191444396972656,0.0,-0.0632184147834777,410.0,73.19198608398438,-0.0,19.91861343383789,1.0,283.1499938964844,283.1617736816406,287.5958557128906,287.6055908203125,321.1464233398437,321.13800048828125,283.1499938964844,19968.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.478230595588684,1.4782370328903198,1.4580679419395892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.67991828918457,0.0,144.46044921875,1895.4371337890625,-0.0,0.0,0.4097088873386383,1.0,0.0,3.0,1.0,0.0
11964420,299.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0006699252407997,299.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0007054635789245,299.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0005210529780015,299.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0007054635789245,299.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0033464154694229,284.62408447265625,286.0029296875,289.76275634765625,287.354248046875,290.02838134765625,289.6860046386719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138074375689,0.0035690402146428,0.0035690343938767,-0.0156213277950882,0.6000668406486511,0.6000668406486511,0.0,-0.0635461434721946,410.0,73.23377227783203,-0.0,19.91861724853516,1.0,283.1499938964844,283.1625061035156,287.58074951171875,287.5898742675781,321.1464233398437,321.13800048828125,283.1499938964844,19965.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3925116062164309,1.3925176858901978,1.2938711790866364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.66288375854492,0.0,127.16897583007812,1895.4371337890625,-0.0,0.0,0.3933316171169281,1.0,0.0,3.0,1.0,0.0
11964480,299.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0006699252407997,299.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0007054635789245,299.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0005210529780015,299.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0007054635789245,299.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.3787972033023834,1.0,0.0033464154694229,284.62408447265625,286.0029296875,289.76275634765625,287.354248046875,290.02838134765625,289.6860046386719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138074375689,0.0035690402146428,0.0035690343938767,-0.0156213277950882,0.6000668406486511,0.6000668406486511,0.0,-0.0635461434721946,410.0,73.23377227783203,-0.0,19.91861724853516,1.0,283.1499938964844,283.1625061035156,287.58074951171875,287.5898742675781,321.1464233398437,321.13800048828125,283.1499938964844,19965.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3925116062164309,1.3925176858901978,1.2938711790866364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.66288375854492,0.0,127.16897583007812,1895.4371337890625,-0.0,0.0,0.3933316171169281,1.0,0.0,3.0,1.0,0.0
11964540,299.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0006699261721223,300.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0007054645102471,299.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0005210536764934,299.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0007054645102471,299.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0033464201260358,284.5121459960937,285.98419189453125,289.8408203125,287.36065673828125,290.0017395019531,289.7090759277344,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690409131348,0.0035690350923687,-0.0156600698828697,0.5797678232192993,0.5797678232192993,0.0,-0.0638709589838981,410.0,73.24813079833984,-0.0,19.918621063232425,1.0,283.1499938964844,283.163330078125,287.56787109375,287.576416015625,321.1464233398437,321.13800048828125,283.1499938964844,19963.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3043503761291504,1.3043562173843384,1.1352250339768945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.63636016845703,0.0,111.0513687133789,1895.4371337890625,-0.0,0.0,0.3769564628601074,1.0,0.0,3.0,1.0,0.0
11964600,299.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0006699261721223,300.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0007054645102471,299.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0005210536764934,299.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0007054645102471,299.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.378797173500061,1.0,0.0033464201260358,284.5121459960937,285.98419189453125,289.8408203125,287.36065673828125,290.0017395019531,289.7090759277344,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690409131348,0.0035690350923687,-0.0156600698828697,0.5797678232192993,0.5797678232192993,0.0,-0.0638709589838981,410.0,73.24813079833984,-0.0,19.918621063232425,1.0,283.1499938964844,283.163330078125,287.56787109375,287.576416015625,321.1464233398437,321.13800048828125,283.1499938964844,19963.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3043503761291504,1.3043562173843384,1.1352250339768945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.63636016845703,0.0,111.0513687133789,1895.4371337890625,-0.0,0.0,0.3769564628601074,1.0,0.0,3.0,1.0,0.0
11964660,299.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1761398464441299,299.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1854837387800216,299.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1369976550340652,299.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1854837387800216,299.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.8798549771308899,285.1866760253906,285.9654541015625,289.9189453125,287.366943359375,297.2997131347656,299.73687744140625,286.1767272949219,1.0,1.0,1.0,0.0,0.0757632330060005,1.0,-1.8790371417999268,0.0030308400746434,1.876006364822388,-0.4627784788608551,0.5646253228187561,0.5646253228187561,0.0,33.11091232299805,410.0,20725.927734375,-0.0,4930.466796875,1.0,283.1499938964844,285.47900390625,287.7049255371094,287.9704895019531,321.1464233398437,321.13800048828125,283.1499938964844,20292.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1861493587493896,1.186154842376709,9.387980526298636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3067.358154296875,0.0,92.71351623535156,1895.4371337890625,-0.0,0.0,0.3575668931007385,1.0,0.0,3.0,1.0,0.0
11964720,299.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1761398464441299,299.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1854837387800216,299.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1369976550340652,299.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.1854837387800216,299.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9744947552680968,1.0,0.8798549771308899,285.1866760253906,285.9654541015625,289.9189453125,287.366943359375,297.2997131347656,299.73687744140625,286.1767272949219,1.0,1.0,1.0,0.0,0.0757632330060005,1.0,-1.8790371417999268,0.0030308400746434,1.876006364822388,-0.4627784788608551,0.5646253228187561,0.5646253228187561,0.0,33.11091232299805,410.0,20725.927734375,-0.0,4930.466796875,1.0,283.1499938964844,285.47900390625,287.7049255371094,287.9704895019531,321.1464233398437,321.13800048828125,283.1499938964844,20292.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1861493587493896,1.186154842376709,9.387980526298636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3067.358154296875,0.0,92.71351623535156,1895.4371337890625,-0.0,0.0,0.3575668931007385,1.0,0.0,3.0,1.0,0.0
11964780,298.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.4822547137737274,299.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.5078374743461609,298.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.375087022781372,298.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.5078374743461609,299.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,2.40896224975586,290.85772705078125,285.9467163085937,289.9970397949219,287.3733215332031,297.0238952636719,299.10028076171875,290.8596496582031,1.0,1.0,1.0,0.0,0.151526466012001,1.0,-5.147571563720703,0.0006092579569667,5.14696216583252,-1.1745227575302124,0.687903642654419,0.687903642654419,0.0,240.3099822998047,410.0,37392.390625,-0.0,12375.626953125,1.0,283.1499938964844,289.2437438964844,290.44744873046875,291.6803283691406,321.1464233398437,321.13800048828125,283.1499938964844,13931.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0210218243300914,1.0,0.0,0.0,1.4620798826217651,1.462085247039795,1.4263812886383678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5097.4892578125,0.0,122.98307800292967,1895.4371337890625,-0.0,0.0,0.3909360468387604,1.0,0.0,3.0,1.0,0.0
11964840,298.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.4822547137737274,299.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.5078374743461609,298.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.375087022781372,298.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,0.5078374743461609,299.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,1.0,2.40896224975586,290.85772705078125,285.9467163085937,289.9970397949219,287.3733215332031,297.0238952636719,299.10028076171875,290.8596496582031,1.0,1.0,1.0,0.0,0.151526466012001,1.0,-5.147571563720703,0.0006092579569667,5.14696216583252,-1.1745227575302124,0.687903642654419,0.687903642654419,0.0,240.3099822998047,410.0,37392.390625,-0.0,12375.626953125,1.0,283.1499938964844,289.2437438964844,290.44744873046875,291.6803283691406,321.1464233398437,321.13800048828125,283.1499938964844,13931.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0210218243300914,1.0,0.0,0.0,1.4620798826217651,1.462085247039795,1.4263812886383678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5097.4892578125,0.0,122.98307800292967,1895.4371337890625,-0.0,0.0,0.3909360468387604,1.0,0.0,3.0,1.0,0.0
11964900,298.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576904296875,0.9990000128746032,1.0,0.4994008839130401,299.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576904296875,0.9990000128746032,1.0,0.5258931517601013,298.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576904296875,0.9990000128746032,1.0,0.3884229063987732,298.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576904296875,0.9990000128746032,1.0,0.5258931517601013,298.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576904296875,0.9990000128746032,1.0,2.4946107864379883,290.7560729980469,285.9373474121094,290.0360107421875,287.37664794921875,296.8129272460937,298.7808837890625,290.74755859375,1.0,1.0,1.0,0.0,0.1894080936908722,1.0,-5.330798149108887,0.000415657646954,5.330382347106934,-1.201111078262329,0.7192386388778687,0.7192386388778687,0.0,259.131103515625,410.0,38827.4609375,-0.0,12769.689453125,1.0,283.1499938964844,289.1429138183594,292.3583374023437,293.8309936523437,321.1464233398437,321.13800048828125,283.1499938964844,13388.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176026940345764,1.0,0.0,0.0,1.5645849704742432,1.564590573310852,1.633396919942243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5745.39013671875,0.0,142.4810791015625,1895.4371337890625,-0.0,144.2381591796875,0.4106765985488891,1.0,0.0,3.0,1.0,0.0
11964960,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.546142578125,0.9990000128746032,1.0,0.4993051588535309,298.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.546142578125,0.9990000128746032,1.0,0.5257923603057861,298.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.546142578125,0.9990000128746032,1.0,0.3883484601974487,298.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.546142578125,0.9990000128746032,1.0,0.5257923603057861,298.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.546142578125,0.9990000128746032,1.0,2.4941327571868896,290.5441589355469,285.9280090332031,290.074951171875,287.3800964355469,296.613037109375,298.49859619140625,290.5341796875,1.0,1.0,1.0,0.0,0.1868095844984054,1.0,-5.329775333404541,0.000415487011196,5.329359531402588,-1.1945831775665283,0.74801105260849,0.74801105260849,0.0,259.6015930175781,410.0,39734.390625,-0.0,12767.5615234375,1.0,283.1499938964844,288.92205810546875,292.8562927246094,295.12164306640625,321.1464233398437,321.13800048828125,283.1499938964844,13122.8896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989668965339661,1.0,0.0,0.0,1.664980411529541,1.6649863719940186,1.8497441089948563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5945.5166015625,0.0,164.7465362548828,1895.4371337890625,-0.0,923.063720703125,0.4312475025653839,1.0,0.0,3.0,1.0,0.0
11965020,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9990000128746032,1.0,0.498340368270874,298.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9990000128746032,1.0,0.5247763991355896,298.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9990000128746032,1.0,0.3875980675220489,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9990000128746032,1.0,0.5247763991355896,298.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9990000128746032,1.0,2.4893133640289307,290.2839050292969,285.91619873046875,290.1241455078125,287.3847045898437,296.39849853515625,298.2078857421875,290.2749328613281,1.0,1.0,1.0,0.0,0.1835183501243591,1.0,-5.319438457489014,0.000426486658398,5.31901216506958,-1.1922447681427002,0.7826019525527954,0.7826019525527954,0.0,258.59637451171875,410.0,40768.03125,-0.0,12745.7880859375,1.0,283.1499938964844,288.6492919921875,292.296630859375,295.153564453125,321.1464233398437,321.13800048828125,283.1499938964844,12981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284464478492737,1.0,0.0,0.0,1.7901673316955566,1.790173888206482,2.138359178616156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5863.20068359375,0.0,196.7391357421875,1895.4371337890625,-0.0,2733.98828125,0.4578258991241455,1.0,0.0,3.0,1.0,0.0
11965080,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.9990000128746032,1.0,0.4977701306343078,298.359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.9990000128746032,1.0,0.5241759419441223,297.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.9990000128746032,1.0,0.3871545493602752,298.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.9990000128746032,1.0,0.5241759419441223,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.9990000128746032,1.0,2.4864649772644043,290.1449279785156,285.9093933105469,290.1525573730469,287.38751220703125,296.2922668457031,298.06268310546875,290.1365661621094,1.0,1.0,1.0,0.0,0.1816125810146331,1.0,-5.313329696655273,0.0004329740768298,5.312896251678467,-1.1908646821975708,0.801864743232727,0.801864743232727,0.0,258.00299072265625,410.0,41314.94921875,-0.0,12732.8955078125,1.0,283.1499938964844,288.5060119628906,291.8161315917969,294.7783203125,321.1464233398437,321.13800048828125,283.1499938964844,12969.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023209810256958,1.0,0.0,0.0,1.8612005710601809,1.8612074851989744,2.3114247937883203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5768.2451171875,0.0,217.0462951660156,1895.4371337890625,-0.0,3425.2099609375,0.4732240438461303,1.0,0.0,3.0,1.0,0.0
11965140,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.9990000128746032,1.0,0.4967899620532989,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.9990000128746032,1.0,0.5231437087059021,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.9990000128746032,1.0,0.3863921761512756,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.9990000128746032,1.0,0.5231437087059021,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.9990000128746032,1.0,2.4815685749053955,289.9347839355469,285.8979187011719,290.2002868652344,287.392578125,296.1481018066406,297.863037109375,289.92755126953125,1.0,1.0,1.0,0.0,0.17840176820755,1.0,-5.302828311920166,0.00044410105329,5.302384376525879,-1.1884926557540894,0.8332608342170715,0.8332608342170715,0.0,256.984619140625,410.0,42192.46875,-0.0,12710.6904296875,1.0,283.1499938964844,288.29071044921875,291.1595153808594,294.10675048828125,321.1464233398437,321.13800048828125,283.1499938964844,13038.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687867164611816,1.0,0.0,0.0,1.977404952049256,1.9774123430252075,2.609063187719585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5644.12353515625,0.0,253.802978515625,1895.4371337890625,-0.0,4030.513427734375,0.498791754245758,1.0,0.0,3.0,1.0,0.0
11965200,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230895996094,0.9990000128746032,1.0,0.4961712062358856,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230895996094,0.9990000128746032,1.0,0.5224921703338623,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230895996094,0.9990000128746032,1.0,0.3859109580516815,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230895996094,0.9990000128746032,1.0,0.5224921703338623,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230895996094,0.9990000128746032,1.0,2.478477954864502,289.8218078613281,285.890869140625,290.229736328125,287.3959045410156,296.0775451660156,297.7636108398437,289.8153076171875,1.0,1.0,1.0,0.0,0.1764155924320221,1.0,-5.296200275421143,0.0004511089646257,5.295749187469482,-1.1869961023330688,0.8521370887756348,0.8521370887756348,0.0,256.3427734375,410.0,42779.60546875,-0.0,12696.646484375,1.0,283.1499938964844,288.1806030273437,290.88824462890625,293.7954406738281,321.1464233398437,321.13800048828125,283.1499938964844,13125.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885919094085692,1.0,0.0,0.0,2.0466468334198,2.04665470123291,2.794983515741478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5606.541015625,0.0,277.87371826171875,1895.4371337890625,-0.0,4202.94873046875,0.5142168998718262,1.0,0.0,3.0,1.0,0.0
11965260,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4860534667969,0.9990000128746032,0.9978362917900084,0.4470703601837158,297.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4860534667969,0.9990000128746032,1.0,0.4707866013050079,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4860534667969,0.9990000128746032,1.0,0.3477213978767395,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4860534667969,0.9990000128746032,1.0,0.4707866013050079,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4860534667969,0.9990000128746032,1.0,2.2332088947296143,289.4819641113281,285.8775634765625,290.2851867675781,287.4027404785156,296.03228759765625,297.6165466308594,289.46209716796875,1.0,1.0,1.0,0.0,0.1254158020019531,1.0,-4.769131183624268,0.0009660607902333,4.768165111541748,-1.0303350687026978,0.8843907117843628,0.8843907117843628,0.0,210.9766998291016,410.0,42406.01953125,-0.0,11534.1923828125,1.0,283.1499938964844,287.90240478515625,290.5999450683594,293.4317626953125,321.1464233398437,321.13800048828125,283.1499938964844,13398.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.170332908630371,2.1703414916992188,3.143012463624473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5532.24609375,0.0,325.3021240234375,1895.4371337890625,-0.0,4300.0,0.5420958399772644,1.0,0.0,3.0,1.0,0.0
11965320,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.9990000128746032,0.9952508211135864,0.3781542181968689,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.9990000128746032,1.0,0.3982146084308624,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.9990000128746032,1.0,0.2941199541091919,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.9990000128746032,1.0,0.3982146084308624,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.9990000128746032,1.0,1.8889585733413696,289.1507873535156,285.8724670410156,290.3063659667969,287.4055480957031,296.07305908203125,297.5905456542969,289.1052551269531,1.0,1.0,1.0,0.0,0.1058493554592132,1.0,-4.031908988952637,0.0016037700697779,4.0303053855896,-0.838283896446228,0.8928201198577881,0.8928201198577881,0.0,153.0084991455078,410.0,40282.71875,-0.0,9861.1748046875,1.0,283.1499938964844,287.6544494628906,290.5389709472656,293.3133544921875,321.1464233398437,321.13800048828125,283.1499938964844,13584.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.213648796081543,2.213657855987549,3.2697221286071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,5418.1044921875,0.0,343.5636901855469,1895.4371337890625,-0.0,4300.0,0.5520071983337402,1.0,0.0,3.0,1.0,0.0
11965380,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.799081563949585,1.0,0.050083078444004,298.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.799081563949585,1.0,0.052739892154932,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.799081563949585,1.0,0.0389535054564476,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.799081563949585,1.0,0.052739892154932,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.799081563949585,1.0,0.2501753270626068,286.6585998535156,285.8567199707031,290.3719787597656,287.41510009765625,296.0625305175781,297.8473205566406,286.0602722167969,1.0,1.0,1.0,0.0,0.0449317246675491,1.0,-0.5327263474464417,0.003477037185803,0.5292493104934692,-0.1260757446289062,0.8844028115272522,0.8844028115272522,0.0,6.420722007751465,410.0,14459.6201171875,-0.0,1464.978271484375,1.0,283.1499938964844,285.1372375488281,290.2048034667969,292.189453125,321.1464233398437,321.13800048828125,283.1499938964844,14901.3154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967329204082489,1.0,0.0,0.0,2.3137097358703613,2.3137195110321045,3.5719972402148414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4058.88720703125,0.0,392.58050537109375,1895.4371337890625,-0.0,4017.6435546875,0.5760791301727295,1.0,0.0,3.0,1.0,0.0
11965440,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.7011750936508179,1.0,0.022470174357295,298.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.7011750936508179,1.0,0.0236621759831905,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.7011750936508179,1.0,0.0174768026918172,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.7011750936508179,1.0,0.0236621759831905,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.7011750936508179,1.0,0.1122431680560112,286.39990234375,285.854248046875,290.38232421875,287.416748046875,296.064208984375,297.8819885253906,285.5640869140625,1.0,1.0,1.0,0.0,0.0352831184864044,1.0,-0.2389679253101349,0.0035333859268575,0.2354345321655273,-0.0577306486666202,0.882192850112915,0.882192850112915,0.0,2.751633405685425,410.0,9813.0908203125,-0.0,663.3275756835938,1.0,283.1499938964844,284.5140075683594,290.0950012207031,291.8147277832031,321.1464233398437,321.13800048828125,283.1499938964844,15155.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489520788192748,1.0,0.0,0.0,2.323977470397949,2.3239872455596924,3.6037710060554673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3774.41943359375,0.0,398.4080200195313,1895.4371337890625,-0.0,3853.5166015625,0.5787561535835266,1.0,0.0,3.0,1.0,0.0
