time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965500,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.3623458445072174,1.0,0.0007819884340278,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.3623458445072174,1.0,0.0008234715205617,298.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.3623458445072174,1.0,0.0006082132458686,298.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.3623458445072174,1.0,0.0008234715205617,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.3623458445072174,1.0,0.0039061943534761,286.1685791015625,285.84521484375,290.41998291015625,287.4230041503906,295.4359741210937,297.7772827148437,284.0745849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0083175674080848,0.0035688679199665,0.0047486992552876,-0.0159147605299949,0.8817895650863647,0.8817895650863647,0.0,-0.0499440878629684,410.0,3660.132080078125,-0.0,23.25017547607422,1.0,283.1499938964844,283.5979309082031,289.57672119140625,290.4800720214844,321.1464233398437,321.13800048828125,283.1499938964844,15742.0673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385621905326843,1.0,0.0,0.0,2.3592803478240967,2.359290599822998,3.7140907238608644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1417.8375244140625,0.0,417.43646240234375,1895.4371337890625,-0.0,2828.284912109375,0.5875951051712036,1.0,0.0,3.0,1.0,0.0
11965560,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.3787971138954162,1.0,0.000669912667945,298.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.3787971138954162,1.0,0.0007054503075778,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.3787971138954162,1.0,0.0005210431991145,298.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.3787971138954162,1.0,0.0007054503075778,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.3787971138954162,1.0,0.0033463526051491,286.13427734375,285.8362121582031,290.4574584960937,287.4297790527344,295.1249694824219,297.0196533203125,283.4709777832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380818262696,0.0035690439399331,0.0035690378863364,-0.0158175062388181,0.8835245370864868,0.8835245370864868,0.0,-0.0651909187436103,410.0,1347.7637939453125,-0.0,19.91862869262696,1.0,283.1499938964844,283.311767578125,289.12506103515625,289.59930419921875,321.1464233398437,321.13800048828125,283.1499938964844,16100.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837970614433289,1.0,0.0,0.0,2.391162633895874,2.3911731243133545,3.815149796082551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,511.0296630859375,0.0,434.2476806640625,1895.4371337890625,-0.0,1485.30419921875,0.5952270030975342,1.0,0.0,3.0,1.0,0.0
11965620,298.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.3787971138954162,1.0,0.0006699137156829,298.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.3787971138954162,1.0,0.0007054514135234,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.3787971138954162,1.0,0.0005210440140217,298.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.3787971138954162,1.0,0.0007054514135234,298.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.3787971138954162,1.0,0.0033463577274233,286.0929870605469,285.8267517089844,290.4968566894531,287.43756103515625,294.8214111328125,296.3039855957031,283.2533874511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690437071025,0.0035690376535058,-0.0158096794039011,0.8850946426391602,0.8850946426391602,0.0,-0.0651253014802932,410.0,492.8714904785156,-0.0,19.918630599975582,1.0,283.1499938964844,283.20733642578125,288.8089599609375,289.04937744140625,321.1464233398437,321.13800048828125,283.1499938964844,16416.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946748316287994,1.0,0.0,0.0,2.419610023498535,2.4196207523345947,3.906466474745685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,181.23611450195312,0.0,449.5840759277344,1895.4371337890625,-0.0,490.85546875,0.6020134687423706,1.0,0.0,3.0,1.0,0.0
11965680,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.3787971138954162,1.0,0.0006699145305901,298.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.3787971138954162,1.0,0.0007054522866383,298.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.3787971138954162,1.0,0.000521044654306,298.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.3787971138954162,1.0,0.0007054522866383,298.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.3787971138954162,1.0,0.0033463619183748,286.0517883300781,285.8183898925781,290.5316467285156,287.44500732421875,294.5705261230469,295.7378845214844,283.1874694824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690434742718,0.0035690376535058,-0.0158000327646732,0.8862251043319702,0.8862251043319702,0.0,-0.065044417977333,410.0,228.511962890625,-0.0,19.91862869262696,1.0,283.1499938964844,283.17547607421875,288.65069580078125,288.77691650390625,321.1464233398437,321.13800048828125,283.1499938964844,16654.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163648843765259,1.0,0.0,0.0,2.440871000289917,2.440881967544556,3.9754200997776934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,80.74633026123047,0.0,461.2819519042969,1895.4371337890625,-0.0,142.29376220703125,0.6070849299430847,1.0,0.0,3.0,1.0,0.0
11965740,298.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.000669916102197,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0007054539164528,298.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0005210458766669,298.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0007054539164528,298.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0033463698346167,285.95166015625,285.80084228515625,290.6047668457031,287.4627380371094,294.0912780761719,294.72418212890625,283.1546936035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380799636244,0.0035690430086106,0.0035690369550138,-0.0157706644386053,0.8877024054527283,0.8877024054527283,0.0,-0.0647981911897659,410.0,94.56793212890624,-0.0,19.918624877929688,1.0,283.1499938964844,283.15948486328125,288.5697937011719,288.606201171875,321.1464233398437,321.13800048828125,283.1499938964844,17060.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.475650787353516,2.4756619930267334,4.089517915417673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.3547592163086,0.0,480.9181213378906,1895.4371337890625,-0.0,0.0,0.6153950095176697,1.0,0.0,3.0,1.0,0.0
11965800,298.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.000669916102197,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0007054539164528,298.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0005210458766669,298.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0007054539164528,298.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.3787971436977386,1.0,0.0033463698346167,285.95166015625,285.80084228515625,290.6047668457031,287.4627380371094,294.0912780761719,294.72418212890625,283.1546936035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380799636244,0.0035690430086106,0.0035690369550138,-0.0157706644386053,0.8877024054527283,0.8877024054527283,0.0,-0.0647981911897659,410.0,94.56793212890624,-0.0,19.918624877929688,1.0,283.1499938964844,283.15948486328125,288.5697937011719,288.606201171875,321.1464233398437,321.13800048828125,283.1499938964844,17060.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.475650787353516,2.4756619930267334,4.089517915417673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.3547592163086,0.0,480.9181213378906,1895.4371337890625,-0.0,0.0,0.6153950095176697,1.0,0.0,3.0,1.0,0.0
11965860,299.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.0006699174991808,299.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.000705455429852,299.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.0005210469826124,299.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.000705455429852,299.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.003346376819536,285.8383178710937,285.7835998535156,290.6767272949219,287.4833068847656,293.6781005859375,293.925537109375,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380785666406,0.0035690423101186,0.0035690362565219,-0.0157286264002323,0.8878042101860046,0.8878042101860046,0.0,-0.064445748925209,410.0,78.50835418701172,-0.0,19.91861724853516,1.0,283.1499938964844,283.1575622558594,288.4695739746094,288.50128173828125,321.1464233398437,321.13800048828125,283.1499938964844,17371.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4989912509918213,2.499002695083618,4.166993790022389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.249794006347656,0.0,494.5847473144531,1895.4371337890625,-0.0,0.0,0.6210149526596069,1.0,0.0,3.0,1.0,0.0
11965920,299.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.0006699174991808,299.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.000705455429852,299.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.0005210469826124,299.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.000705455429852,299.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.378797173500061,1.0,0.003346376819536,285.8383178710937,285.7835998535156,290.6767272949219,287.4833068847656,293.6781005859375,293.925537109375,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380785666406,0.0035690423101186,0.0035690362565219,-0.0157286264002323,0.8878042101860046,0.8878042101860046,0.0,-0.064445748925209,410.0,78.50835418701172,-0.0,19.91861724853516,1.0,283.1499938964844,283.1575622558594,288.4695739746094,288.50128173828125,321.1464233398437,321.13800048828125,283.1499938964844,17371.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4989912509918213,2.499002695083618,4.166993790022389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.249794006347656,0.0,494.5847473144531,1895.4371337890625,-0.0,0.0,0.6210149526596069,1.0,0.0,3.0,1.0,0.0
11965980,299.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0006699187215417,299.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0007054566522128,299.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.000521047913935,299.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0007054566522128,299.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0033463828731328,285.7158203125,285.7666320800781,290.7473449707031,287.50701904296875,293.3229675292969,293.29937744140625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380767039954,0.0035690411459654,0.0035690353251993,-0.0156733691692352,0.8864303827285767,0.8864303827285767,0.0,-0.0639824867248535,410.0,76.92677307128906,-0.0,19.91861152648925,1.0,283.1499938964844,283.1573181152344,288.3805236816406,288.4088134765625,321.1464233398437,321.13800048828125,283.1499938964844,17620.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.513101816177368,2.513113498687744,4.214184627926443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.55968475341797,0.0,503.2829284667969,1895.4371337890625,-0.0,0.0,0.624488353729248,1.0,0.0,3.0,1.0,0.0
11966040,299.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0006699187215417,299.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0007054566522128,299.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.000521047913935,299.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0007054566522128,299.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.3787972331047058,1.0,0.0033463828731328,285.7158203125,285.7666320800781,290.7473449707031,287.50701904296875,293.3229675292969,293.29937744140625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380767039954,0.0035690411459654,0.0035690353251993,-0.0156733691692352,0.8864303827285767,0.8864303827285767,0.0,-0.0639824867248535,410.0,76.92677307128906,-0.0,19.91861152648925,1.0,283.1499938964844,283.1573181152344,288.3805236816406,288.4088134765625,321.1464233398437,321.13800048828125,283.1499938964844,17620.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.513101816177368,2.513113498687744,4.214184627926443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.55968475341797,0.0,503.2829284667969,1895.4371337890625,-0.0,0.0,0.624488353729248,1.0,0.0,3.0,1.0,0.0
11966100,299.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.3787972629070282,1.0,0.0006699192454107,299.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.3787972629070282,1.0,0.0007054572342894,299.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.3787972629070282,1.0,0.0005210483213886,299.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.3787972629070282,1.0,0.0007054572342894,299.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.3787972629070282,1.0,0.0033463854342699,285.6522216796875,285.75830078125,290.7821044921875,287.5201721191406,293.1650085449219,293.0401611328125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380753070116,0.0035690406803041,0.0035690346267074,-0.0156406909227371,0.8851674795150757,0.8851674795150757,0.0,-0.0637085139751434,410.0,76.97325134277344,-0.0,19.91860580444336,1.0,283.1499938964844,283.1573181152344,288.3404541015625,288.3671875,321.1464233398437,321.13800048828125,283.1499938964844,17730.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.517137050628662,2.517148494720459,4.227728140904219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.5275993347168,0.0,505.9837341308594,1895.4371337890625,-0.0,0.0,0.6255293488502502,1.0,0.0,3.0,1.0,0.0
11966160,299.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.3787972927093506,1.0,0.0006699197692796,299.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.3787972927093506,1.0,0.0007054577581584,299.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.3787972927093506,1.0,0.0005210487288422,299.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.3787972927093506,1.0,0.0007054577581584,299.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.3787972927093506,1.0,0.0033463879954069,285.5875549316406,285.7500305175781,290.8164978027344,287.53424072265625,293.0190734863281,292.8119812011719,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380739100277,0.0035690399818122,0.0035690339282155,-0.0156046422198414,0.8835111856460571,0.8835111856460571,0.0,-0.0634062811732292,410.0,77.15353393554688,-0.0,19.918601989746094,1.0,283.1499938964844,283.1573181152344,288.30328369140625,288.3285217285156,321.1464233398437,321.13800048828125,283.1499938964844,17832.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.519309759140014,2.51932144165039,4.235030530708173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.546152114868164,0.0,507.6647033691406,1895.4371337890625,-0.0,0.0,0.6261446475982666,1.0,0.0,3.0,1.0,0.0
11966220,299.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.378797322511673,1.0,0.0006699202931486,299.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.378797322511673,1.0,0.0007054582820273,299.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.378797322511673,1.0,0.0005210490780882,299.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.378797322511673,1.0,0.0007054582820273,299.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.378797322511673,1.0,0.003346390556544,285.5142822265625,285.74090576171875,290.85455322265625,287.5511474609375,292.8690490722656,292.5892639160156,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380725130438,0.0035690390504896,0.0035690332297235,-0.0155603038147091,0.8811843991279602,0.8811843991279602,0.0,-0.0630345568060875,410.0,77.42308807373047,-0.0,19.918596267700195,1.0,283.1499938964844,283.1573486328125,288.2649230957031,288.28857421875,321.1464233398437,321.13800048828125,283.1499938964844,17940.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5196309089660645,2.5196425914764404,4.2361099872323393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.59305953979492,0.0,508.39251708984375,1895.4371337890625,-0.0,0.0,0.6263535022735596,1.0,0.0,3.0,1.0,0.0
11966280,299.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.3787973523139953,1.0,0.0006699206423945,299.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.3787973523139953,1.0,0.000705458689481,299.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.3787973523139953,1.0,0.0005210493691265,299.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.3787973523139953,1.0,0.000705458689481,299.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.3787973523139953,1.0,0.0033463924191892,285.4563903808594,285.7338256835937,290.88409423828125,287.5653076171875,292.7598876953125,292.43463134765625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713807111606,0.0035690383519977,0.0035690325312316,-0.0155225861817598,0.8790268898010254,0.8790268898010254,0.0,-0.0627183318138122,410.0,77.66181182861328,-0.0,19.91859245300293,1.0,283.1499938964844,283.1573791503906,288.2370300292969,288.25946044921875,321.1464233398437,321.13800048828125,283.1499938964844,18021.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.518460750579834,2.51847243309021,4.2321764226471714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.64047622680664,0.0,508.1909790039063,1895.4371337890625,-0.0,0.0,0.626196026802063,1.0,0.0,3.0,1.0,0.0
11966340,299.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0006699213990941,299.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0007054594461806,299.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0005210499512031,299.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0007054594461806,299.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0033463959116488,285.3245544433594,285.7179870605469,290.95001220703125,287.6005249023437,292.5405578613281,292.1464233398437,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154279517009854,0.8729446530342102,0.8729446530342102,0.0,-0.0619249269366264,410.0,78.27458190917969,-0.0,19.918581008911133,1.0,283.1499938964844,283.1574401855469,288.1812744140625,288.2011108398437,321.1464233398437,321.13800048828125,283.1499938964844,18198.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.51083779335022,2.510849475860596,4.206594894640148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.77616500854492,0.0,505.0621948242188,1895.4371337890625,-0.0,0.0,0.624722421169281,1.0,0.0,3.0,1.0,0.0
11966400,299.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0006699213990941,299.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0007054594461806,299.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0005210499512031,299.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0007054594461806,299.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.3787974119186401,1.0,0.0033463959116488,285.3245544433594,285.7179870605469,290.95001220703125,287.6005249023437,292.5405578613281,292.1464233398437,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154279517009854,0.8729446530342102,0.8729446530342102,0.0,-0.0619249269366264,410.0,78.27458190917969,-0.0,19.918581008911133,1.0,283.1499938964844,283.1574401855469,288.1812744140625,288.2011108398437,321.1464233398437,321.13800048828125,283.1499938964844,18198.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.51083779335022,2.510849475860596,4.206594894640148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.77616500854492,0.0,505.0621948242188,1895.4371337890625,-0.0,0.0,0.624722421169281,1.0,0.0,3.0,1.0,0.0
11966460,299.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0006699220393784,300.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0007054601446725,299.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0005210504750721,299.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0007054601446725,299.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0033463994041085,285.1938781738281,285.7025756835937,291.0143127441406,287.6392517089844,292.3553466796875,291.92755126953125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380636654794,0.003569034859538,0.0035690290387719,-0.0153272347524762,0.8653174042701721,0.8653174042701721,0.0,-0.0610805302858352,410.0,78.96410369873047,-0.0,19.918569564819336,1.0,283.1499938964844,283.1575622558594,288.1351623535156,288.1525573730469,321.1464233398437,321.13800048828125,283.1499938964844,18370.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4967167377471924,2.4967281818389893,4.159411446380546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.942716598510746,0.0,498.5146179199219,1895.4371337890625,-0.0,0.0,0.6217998266220093,1.0,0.0,3.0,1.0,0.0
11966520,299.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0006699220393784,300.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0007054601446725,299.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0005210504750721,299.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0007054601446725,299.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.3787974715232849,1.0,0.0033463994041085,285.1938781738281,285.7025756835937,291.0143127441406,287.6392517089844,292.3553466796875,291.92755126953125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380636654794,0.003569034859538,0.0035690290387719,-0.0153272347524762,0.8653174042701721,0.8653174042701721,0.0,-0.0610805302858352,410.0,78.96410369873047,-0.0,19.918569564819336,1.0,283.1499938964844,283.1575622558594,288.1351623535156,288.1525573730469,321.1464233398437,321.13800048828125,283.1499938964844,18370.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4967167377471924,2.4967281818389893,4.159411446380546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.942716598510746,0.0,498.5146179199219,1895.4371337890625,-0.0,0.0,0.6217998266220093,1.0,0.0,3.0,1.0,0.0
11966580,299.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.000669922621455,300.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0007054607849568,299.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0005210509407334,299.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0007054607849568,299.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0033464021980762,285.065673828125,285.6874694824219,291.0772705078125,287.6802978515625,292.1997985839844,291.76318359375,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380604058504,0.0035690329968929,0.0035690271761268,-0.0152283981442451,0.8561972975730896,0.8561972975730896,0.0,-0.0602518916130065,410.0,79.70631408691406,-0.0,19.91856002807617,1.0,283.1499938964844,283.1576843261719,288.097900390625,288.1130676269531,321.1464233398437,321.13800048828125,283.1499938964844,18543.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.476109981536865,2.476121187210083,4.0910347820499737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.13203430175781,0.0,488.6796875,1895.4371337890625,-0.0,0.0,0.6174442172050476,1.0,0.0,3.0,1.0,0.0
11966640,299.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.000669922621455,300.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0007054607849568,299.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0005210509407334,299.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0007054607849568,299.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.3787975311279297,1.0,0.0033464021980762,285.065673828125,285.6874694824219,291.0772705078125,287.6802978515625,292.1997985839844,291.76318359375,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380604058504,0.0035690329968929,0.0035690271761268,-0.0152283981442451,0.8561972975730896,0.8561972975730896,0.0,-0.0602518916130065,410.0,79.70631408691406,-0.0,19.91856002807617,1.0,283.1499938964844,283.1576843261719,288.097900390625,288.1130676269531,321.1464233398437,321.13800048828125,283.1499938964844,18543.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.476109981536865,2.476121187210083,4.0910347820499737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.13203430175781,0.0,488.6796875,1895.4371337890625,-0.0,0.0,0.6174442172050476,1.0,0.0,3.0,1.0,0.0
11966700,299.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.3787975609302521,1.0,0.0006699229124933,300.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.3787975609302521,1.0,0.0007054610759951,299.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.3787975609302521,1.0,0.000521051173564,299.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.3787975609302521,1.0,0.0007054610759951,299.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.3787975609302521,1.0,0.0033464035950601,285.0028991699219,285.6800231933594,291.1081848144531,287.7016296386719,292.1322631835937,291.6983947753906,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380585432052,0.0035690320655703,0.0035690262448042,-0.0151805551722645,0.8510743379592896,0.8510743379592896,0.0,-0.0598507821559906,410.0,80.0944595336914,-0.0,19.918556213378903,1.0,283.1499938964844,283.15777587890625,288.0824584960937,288.0965881347656,321.1464233398437,321.13800048828125,283.1499938964844,18630.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.463243007659912,2.463254451751709,4.0486284547114337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.23427963256836,0.0,482.5107727050781,1895.4371337890625,-0.0,0.0,0.6147042512893677,1.0,0.0,3.0,1.0,0.0
11966760,299.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.3787975907325744,1.0,0.0006699232035316,300.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.3787975907325744,1.0,0.0007054613670334,299.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.3787975907325744,1.0,0.000521051348187,299.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.3787975907325744,1.0,0.0007054613670334,299.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.3787975907325744,1.0,0.0033464049920439,284.94110107421875,285.6726989746094,291.1387634277344,287.7234191894531,292.0705871582031,291.6428527832031,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380566805601,0.0035690311342477,0.0035690255463123,-0.015134229324758,0.8456094861030579,0.8456094861030579,0.0,-0.0594623982906341,410.0,80.4910888671875,-0.0,19.918550491333008,1.0,283.1499938964844,283.1578369140625,288.06890869140625,288.08203125,321.1464233398437,321.13800048828125,283.1499938964844,18718.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.448738813400269,2.448750257492065,4.0010900193010457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.340425491333008,0.0,475.5784301757813,1895.4371337890625,-0.0,0.0,0.6116070747375488,1.0,0.0,3.0,1.0,0.0
11966820,299.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.0006699237274006,300.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.00070546194911,299.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.0005210517556406,299.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.00070546194911,299.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.003346407553181,284.8206481933594,285.6582946777344,291.19873046875,287.76837158203125,291.96319580078125,291.55548095703125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690297372639,0.0035690239164978,-0.015048055909574,0.8336908221244812,0.8336908221244812,0.0,-0.0587399303913116,410.0,81.30972290039062,-0.0,19.91854286193848,1.0,283.1499938964844,283.1580505371094,288.04718017578125,288.0583801269531,321.1464233398437,321.13800048828125,283.1499938964844,18899.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4147064685821533,2.414717435836792,3.890648656579289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.564191818237305,0.0,459.4772338867188,1895.4371337890625,-0.0,0.0,0.6043267846107483,1.0,0.0,3.0,1.0,0.0
11966880,299.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.0006699237274006,300.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.00070546194911,299.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.0005210517556406,299.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.00070546194911,299.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.3787976205348968,1.0,0.003346407553181,284.8206481933594,285.6582946777344,291.19873046875,287.76837158203125,291.96319580078125,291.55548095703125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690297372639,0.0035690239164978,-0.015048055909574,0.8336908221244812,0.8336908221244812,0.0,-0.0587399303913116,410.0,81.30972290039062,-0.0,19.91854286193848,1.0,283.1499938964844,283.1580505371094,288.04718017578125,288.0583801269531,321.1464233398437,321.13800048828125,283.1499938964844,18899.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4147064685821533,2.414717435836792,3.890648656579289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.564191818237305,0.0,459.4772338867188,1895.4371337890625,-0.0,0.0,0.6043267846107483,1.0,0.0,3.0,1.0,0.0
11966940,299.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0006699241930618,300.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0007054624729789,299.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0005210521630942,299.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0007054624729789,299.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0033464101143181,284.7050476074219,285.644287109375,291.2571716308594,287.8148193359375,291.8757019042969,291.4957275390625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380506269633,0.00356902834028,0.0035690225195139,-0.0149736534804105,0.8204452991485596,0.8204452991485596,0.0,-0.0581161603331565,410.0,82.1585922241211,-0.0,19.91853713989257,1.0,283.1499938964844,283.15826416015625,288.03240966796875,288.0419006347656,321.1464233398437,321.13800048828125,283.1499938964844,19086.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.373432874679565,2.373443841934204,3.758783293505985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.80218505859375,0.0,440.3416137695313,1895.4371337890625,-0.0,0.0,0.595492959022522,1.0,0.0,3.0,1.0,0.0
11967000,299.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0006699241930618,300.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0007054624729789,299.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0005210521630942,299.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0007054624729789,299.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.3787976801395416,1.0,0.0033464101143181,284.7050476074219,285.644287109375,291.2571716308594,287.8148193359375,291.8757019042969,291.4957275390625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380506269633,0.00356902834028,0.0035690225195139,-0.0149736534804105,0.8204452991485596,0.8204452991485596,0.0,-0.0581161603331565,410.0,82.1585922241211,-0.0,19.91853713989257,1.0,283.1499938964844,283.15826416015625,288.03240966796875,288.0419006347656,321.1464233398437,321.13800048828125,283.1499938964844,19086.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.373432874679565,2.373443841934204,3.758783293505985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.80218505859375,0.0,440.3416137695313,1895.4371337890625,-0.0,0.0,0.595492959022522,1.0,0.0,3.0,1.0,0.0
11967060,299.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0006699247169308,300.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0007054629968479,299.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0005210525705479,299.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0007054629968479,299.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0033464126754552,284.5946960449219,285.6306457519531,291.3139953613281,287.86248779296875,291.8055419921875,291.4577331542969,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380487643182,0.0035690271761268,0.0035690215881913,-0.0149151477962732,0.8059450387954712,0.8059450387954712,0.0,-0.0576256550848484,410.0,83.03067779541016,-0.0,19.918533325195312,1.0,283.1499938964844,283.15850830078125,288.0240478515625,288.03192138671875,321.1464233398437,321.13800048828125,283.1499938964844,19278.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.324643135070801,2.324653625488281,3.605835559028492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.05168914794922,0.0,418.3572387695313,1895.4371337890625,-0.0,0.0,0.5850639343261719,1.0,0.0,3.0,1.0,0.0
11967120,299.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0006699247169308,300.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0007054629968479,299.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0005210525705479,299.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0007054629968479,299.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.378797709941864,1.0,0.0033464126754552,284.5946960449219,285.6306457519531,291.3139953613281,287.86248779296875,291.8055419921875,291.4577331542969,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380487643182,0.0035690271761268,0.0035690215881913,-0.0149151477962732,0.8059450387954712,0.8059450387954712,0.0,-0.0576256550848484,410.0,83.03067779541016,-0.0,19.918533325195312,1.0,283.1499938964844,283.15850830078125,288.0240478515625,288.03192138671875,321.1464233398437,321.13800048828125,283.1499938964844,19278.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.324643135070801,2.324653625488281,3.605835559028492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.05168914794922,0.0,418.3572387695313,1895.4371337890625,-0.0,0.0,0.5850639343261719,1.0,0.0,3.0,1.0,0.0
11967180,299.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0006699252990074,300.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0007054635789245,299.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0005210529780015,299.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0007054635789245,299.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0033464154694229,284.4898376464844,285.6174011230469,291.3691711425781,287.9111022949219,291.7503967285156,291.4369812011719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690264776349,0.0035690208896994,-0.0148768788203597,0.7902593016624451,0.7902593016624451,0.0,-0.0573048144578933,410.0,83.91958618164062,-0.0,19.91853141784668,1.0,283.1499938964844,283.1588134765625,288.02154541015625,288.0279846191406,321.1464233398437,321.13800048828125,283.1499938964844,19474.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.268089056015014,2.268099308013916,3.432523669744114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.310266494750977,0.0,393.7823791503906,1895.4371337890625,-0.0,0.0,0.5730010271072388,1.0,0.0,3.0,1.0,0.0
11967240,299.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0006699252990074,300.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0007054635789245,299.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0005210529780015,299.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0007054635789245,299.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.378797709941864,1.0,0.0033464154694229,284.4898376464844,285.6174011230469,291.3691711425781,287.9111022949219,291.7503967285156,291.4369812011719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690264776349,0.0035690208896994,-0.0148768788203597,0.7902593016624451,0.7902593016624451,0.0,-0.0573048144578933,410.0,83.91958618164062,-0.0,19.91853141784668,1.0,283.1499938964844,283.1588134765625,288.02154541015625,288.0279846191406,321.1464233398437,321.13800048828125,283.1499938964844,19474.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.268089056015014,2.268099308013916,3.432523669744114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.310266494750977,0.0,393.7823791503906,1895.4371337890625,-0.0,0.0,0.5730010271072388,1.0,0.0,3.0,1.0,0.0
11967300,299.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.378797709941864,1.0,0.0006699255900457,300.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.378797709941864,1.0,0.0007054638699628,299.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.378797709941864,1.0,0.0005210532108321,299.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.378797709941864,1.0,0.0007054638699628,299.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.378797709941864,1.0,0.0033464168664067,284.4395751953125,285.6109313964844,291.3960876464844,287.9356994628906,291.7279968261719,291.4320983886719,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138046901673,0.0035690262448042,0.0035690206568688,-0.0148666948080062,0.7819826602935791,0.7819826602935791,0.0,-0.0572194345295429,410.0,84.36892700195312,-0.0,19.91853141784668,1.0,283.1499938964844,283.15899658203125,288.0223693847656,288.02813720703125,321.1464233398437,321.13800048828125,283.1499938964844,19573.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2367680072784424,2.236778259277344,3.3383764730388066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.44257926940918,0.0,380.5943298339844,1895.4371337890625,-0.0,0.0,0.5663356781005859,1.0,0.0,3.0,1.0,0.0
11967360,299.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.3787976801395416,1.0,0.000669925881084,300.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.3787976801395416,1.0,0.0007054642192088,299.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.3787976801395416,1.0,0.0005210534436628,299.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.3787976801395416,1.0,0.0007054642192088,299.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.3787976801395416,1.0,0.0033464184962213,284.39080810546875,285.6045837402344,291.422607421875,287.9603881835937,291.7087707519531,291.43035888671875,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138046901673,0.0035690262448042,0.0035690206568688,-0.0148633457720279,0.7734189033508301,0.7734189033508301,0.0,-0.0571913495659828,410.0,84.8213882446289,-0.0,19.918533325195312,1.0,283.1499938964844,283.1591796875,288.0245666503906,288.0296936035156,321.1464233398437,321.13800048828125,283.1499938964844,19671.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.203334093093872,2.2033441066741943,3.2393219839832454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.57678604125977,0.0,366.8463745117188,1895.4371337890625,-0.0,0.0,0.559234082698822,1.0,0.0,3.0,1.0,0.0
